time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160680,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7540318965911865,0.3109121918678283,0.2841303050518036,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8588233590126038,0.4656190872192383,0.4448334276676178,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8310103416442871,0.5157946348190308,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7559822797775269,0.3135085105895996,0.3015924990177154,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.6419122815132141,0.1897343695163726,0.8774125576019287,284.9803161621094,284.95001220703125,297.14306640625,287.5354309082031,297.1097412109375,297.0963439941406,284.9809265136719,1.0,0.5781563520431519,0.3814239799976349,0.3814239799976349,1.0,1.0,-2.910121440887451,0.8036481142044067,2.106473445892334,0.1501397788524627,0.8956270813941956,0.8956270813941956,0.0,185.77207946777344,181.0,36548.94921875,0.0,2325.46435546875,1.0,281.2416381835937,283.6434326171875,290.4576110839844,292.7727966308594,293.1499938964844,293.1499938964844,281.54998779296875,36035.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283883571624756,1.0,0.0,0.0,3.6337265968322754,3.6337504386901855,8.810443432594184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.37548828125,0.0,1515.3997802734375,1895.4371337890625,0.0,3666.360107421875,0.9016774892807008,1.0,0.0,3.0,1.0,0.0
12160740,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.753490149974823,0.3098645806312561,0.2830871045589447,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8580459356307983,0.4637696743011474,0.442962110042572,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.8339930772781372,0.5150433778762817,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7556057572364807,0.3126763999462127,0.300692617893219,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.6409379839897156,0.1886424720287323,0.872005045413971,285.1609191894531,284.95001220703125,297.04998779296875,287.4873046875,297.09576416015625,297.1124572753906,285.16168212890625,1.0,0.5762853622436523,0.3820725977420807,0.3820725977420807,1.0,1.0,-2.898127317428589,0.8012422323226929,2.0968849658966064,0.1503408402204513,0.8999528288841248,0.8999528288841248,0.0,184.9318084716797,184.0,35493.9140625,0.0,2300.17578125,1.0,281.5416259765625,283.869873046875,290.4178466796875,292.6596984863281,293.1499938964844,293.1499938964844,281.8500061035156,35812.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113591909408568,1.0,0.0,0.0,3.64006781578064,3.64009165763855,8.841221301736368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.03271484375,0.0,1520.7484130859375,1895.4371337890625,0.0,3509.213623046875,0.9029447436332704,1.0,0.0,3.0,1.0,0.0
12160800,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.753490149974823,0.3098645806312561,0.2830871045589447,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8580459356307983,0.4637696743011474,0.442962110042572,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.8339930772781372,0.5150433778762817,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7556057572364807,0.3126763999462127,0.300692617893219,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.6409379839897156,0.1886424720287323,0.872005045413971,285.1609191894531,284.95001220703125,297.04998779296875,287.4873046875,297.09576416015625,297.1124572753906,285.16168212890625,1.0,0.5762853622436523,0.3820725977420807,0.3820725977420807,1.0,1.0,-2.898127317428589,0.8012422323226929,2.0968849658966064,0.1503408402204513,0.8999528288841248,0.8999528288841248,0.0,184.9318084716797,184.0,35493.9140625,0.0,2300.17578125,1.0,281.5416259765625,283.869873046875,290.4178466796875,292.6596984863281,293.1499938964844,293.1499938964844,281.8500061035156,35812.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113591909408568,1.0,0.0,0.0,3.64006781578064,3.64009165763855,8.841221301736368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.03271484375,0.0,1520.7484130859375,1895.4371337890625,0.0,3509.213623046875,0.9029447436332704,1.0,0.0,3.0,1.0,0.0
12160860,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.7523491382598877,0.3090777099132538,0.2823549807071686,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.856524646282196,0.4622561633586883,0.4414963722229004,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9990000128746032,0.8368907570838928,0.5161280035972595,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.7546409964561462,0.3121305108070373,0.3001429736614227,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.6396018862724304,0.1878194510936737,0.8681652545928955,285.34307861328125,284.95001220703125,296.9544677734375,287.4375305175781,297.08074951171875,297.12823486328125,285.3439025878906,1.0,0.5757209062576294,0.3826978504657745,0.3826978504657745,1.0,1.0,-2.891508817672729,0.8006047606468201,2.0909039974212646,0.1511157900094986,0.9067213535308838,0.9067213535308838,0.0,185.2253875732422,187.0,34506.6171875,0.0,2290.028564453125,1.0,281.8417053222656,284.0957336425781,290.3813781738281,292.5615539550781,293.1499938964844,293.1499938964844,281.54998779296875,35571.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972300887107849,1.0,0.0,0.0,3.655384302139282,3.655408143997192,8.915780540519336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.2373046875,0.0,1535.9595947265625,1895.4371337890625,0.0,3377.751220703125,0.906206488609314,1.0,0.0,3.0,1.0,0.0
12160920,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.7523491382598877,0.3090777099132538,0.2823549807071686,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.856524646282196,0.4622561633586883,0.4414963722229004,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9990000128746032,0.8368907570838928,0.5161280035972595,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.7546409964561462,0.3121305108070373,0.3001429736614227,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.6396018862724304,0.1878194510936737,0.8681652545928955,285.34307861328125,284.95001220703125,296.9544677734375,287.4375305175781,297.08074951171875,297.12823486328125,285.3439025878906,1.0,0.5757209062576294,0.3826978504657745,0.3826978504657745,1.0,1.0,-2.891508817672729,0.8006047606468201,2.0909039974212646,0.1511157900094986,0.9067213535308838,0.9067213535308838,0.0,185.2253875732422,187.0,34506.6171875,0.0,2290.028564453125,1.0,281.8417053222656,284.0957336425781,290.3813781738281,292.5615539550781,293.1499938964844,293.1499938964844,281.54998779296875,35571.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972300887107849,1.0,0.0,0.0,3.655384302139282,3.655408143997192,8.915780540519336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.2373046875,0.0,1535.9595947265625,1895.4371337890625,0.0,3377.751220703125,0.906206488609314,1.0,0.0,3.0,1.0,0.0
12160980,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7493019104003906,0.3068185150623321,0.2808673679828644,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8530699610710144,0.4592782855033874,0.4392729997634887,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9990000128746032,0.8366116285324097,0.5199407339096069,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7519977688789368,0.3105514347553253,0.2990959286689758,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.6369171142578125,0.1863455176353454,0.8630911707878113,285.1453857421875,284.95001220703125,296.8565673828125,287.38671875,297.0460510253906,297.1180114746094,285.1430053710937,1.0,0.5758518576622009,0.3833231031894684,0.3833231031894684,1.0,1.0,-2.884280204772949,0.7997410893440247,2.0845389366149902,0.1519114077091217,0.9077666997909546,0.9077666997909546,0.0,186.8897857666016,190.0,35243.5078125,0.0,2285.590087890625,1.0,281.5577392578125,283.8583068847656,290.4441833496094,292.74169921875,293.1499938964844,293.1499938964844,281.25,35688.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913674771785736,1.0,0.0,0.0,3.667893648147583,3.667917728424072,8.976907679425494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.68310546875,0.0,1550.8218994140625,1895.4371337890625,0.0,3530.67529296875,0.9090556502342224,1.0,0.0,3.0,1.0,0.0
12161040,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7493019104003906,0.3068185150623321,0.2808673679828644,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8530699610710144,0.4592782855033874,0.4392729997634887,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.9990000128746032,0.8366116285324097,0.5199407339096069,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7519977688789368,0.3105514347553253,0.2990959286689758,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.6369171142578125,0.1863455176353454,0.8630911707878113,285.1453857421875,284.95001220703125,296.8565673828125,287.38671875,297.0460510253906,297.1180114746094,285.1430053710937,1.0,0.5758518576622009,0.3833231031894684,0.3833231031894684,1.0,1.0,-2.884280204772949,0.7997410893440247,2.0845389366149902,0.1519114077091217,0.9077666997909546,0.9077666997909546,0.0,186.8897857666016,190.0,35243.5078125,0.0,2285.590087890625,1.0,281.5577392578125,283.8583068847656,290.4441833496094,292.74169921875,293.1499938964844,293.1499938964844,281.25,35688.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913674771785736,1.0,0.0,0.0,3.667893648147583,3.667917728424072,8.976907679425494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.68310546875,0.0,1550.8218994140625,1895.4371337890625,0.0,3530.67529296875,0.9090556502342224,1.0,0.0,3.0,1.0,0.0
12161100,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7468230128288269,0.3051468729972839,0.2796009480953216,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.850382387638092,0.4571928679943084,0.4375746250152588,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.8351221084594727,0.5230087041854858,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7497982382774353,0.3092935383319855,0.298128604888916,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.634795606136322,0.1852556020021438,0.8590636849403381,284.98687744140625,284.95001220703125,296.8067932128906,287.36090087890625,297.0216979980469,297.1035461425781,284.9765930175781,1.0,0.5759403109550476,0.3836357295513153,0.3836357295513153,1.0,1.0,-2.878403663635254,0.7985294461250305,2.079874038696289,0.1520255506038665,0.9064794182777404,0.9064794182777404,0.0,188.2364044189453,190.0,35944.23046875,0.0,2281.96240234375,1.0,281.3006896972656,283.6610107421875,290.4599914550781,292.8664855957031,293.1499938964844,293.1499938964844,281.25,35805.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92581444978714,1.0,0.0,0.0,3.671271800994873,3.6712958812713614,8.993450819616555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.98095703125,0.0,1555.49951171875,1895.4371337890625,0.0,3642.718017578125,0.9098520278930664,1.0,0.0,3.0,1.0,0.0
12161160,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7438424229621887,0.3032240271568298,0.2780221402645111,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8471885919570923,0.4548125565052032,0.4355098903179168,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9990000128746032,0.8328866958618164,0.5266746878623962,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7471239566802979,0.3077897429466247,0.2968734204769134,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6322260499000549,0.1839597523212433,0.8539907932281494,284.9224548339844,284.95001220703125,296.7564697265625,287.3348693847656,296.9942626953125,297.0848693847656,284.9197998046875,1.0,0.5759707689285278,0.383847564458847,0.383847564458847,1.0,1.0,-2.870827436447144,0.7964876890182495,2.0743396282196045,0.15168397128582,0.905602753162384,0.905602753162384,0.0,189.8368225097656,178.0,35898.4296875,0.0,2276.63525390625,1.0,281.2579650878906,283.5987548828125,290.4075927734375,292.7709350585937,293.1499938964844,293.1499938964844,280.95001220703125,35912.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321258664131165,1.0,0.0,0.0,3.671947717666626,3.6719720363616943,8.996763085633575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.5703125,0.0,1557.0673828125,1895.4371337890625,0.0,3700.611572265625,0.9101076126098632,1.0,0.0,3.0,1.0,0.0
12161220,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7411694526672363,0.298977255821228,0.2743280529975891,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8447085022926331,0.4495394825935364,0.4307050406932831,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9990000128746032,0.8278496861457825,0.525671660900116,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.7450696229934692,0.3043358922004699,0.293744146823883,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.6295936703681946,0.1809633374214172,0.8410783410072327,284.6937561035156,284.95001220703125,296.6543273925781,287.2821044921875,296.93902587890625,297.0473937988281,284.6906433105469,1.0,0.5708147883415222,0.3842712342739105,0.3842712342739105,1.0,1.0,-2.8401479721069336,0.7870021462440491,2.0531458854675293,0.149249330163002,0.900351881980896,0.900351881980896,0.0,188.1786651611328,166.0,36424.65234375,0.0,2215.798583984375,1.0,280.9580993652344,283.33758544921875,290.3373107910156,292.74072265625,293.1499938964844,293.1499938964844,280.6499938964844,36195.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461747407913208,1.0,0.0,0.0,3.665571212768554,3.665595293045044,8.965542974692653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.1162109375,0.0,1552.0323486328125,1895.4371337890625,0.0,3828.436279296875,0.9088679552078248,1.0,0.0,3.0,1.0,0.0
12161280,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7411694526672363,0.298977255821228,0.2743280529975891,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.8447085022926331,0.4495394825935364,0.4307050406932831,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9990000128746032,0.8278496861457825,0.525671660900116,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.7450696229934692,0.3043358922004699,0.293744146823883,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.6295936703681946,0.1809633374214172,0.8410783410072327,284.6937561035156,284.95001220703125,296.6543273925781,287.2821044921875,296.93902587890625,297.0473937988281,284.6906433105469,1.0,0.5708147883415222,0.3842712342739105,0.3842712342739105,1.0,1.0,-2.8401479721069336,0.7870021462440491,2.0531458854675293,0.149249330163002,0.900351881980896,0.900351881980896,0.0,188.1786651611328,166.0,36424.65234375,0.0,2215.798583984375,1.0,280.9580993652344,283.33758544921875,290.3373107910156,292.74072265625,293.1499938964844,293.1499938964844,280.6499938964844,36195.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461747407913208,1.0,0.0,0.0,3.665571212768554,3.665595293045044,8.965542974692653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.1162109375,0.0,1552.0323486328125,1895.4371337890625,0.0,3828.436279296875,0.9088679552078248,1.0,0.0,3.0,1.0,0.0
12161340,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.7407217621803284,0.2944338023662567,0.2701902389526367,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.8448860049247742,0.4438453912734985,0.4253097772598266,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.9990000128746032,0.8235833048820496,0.518744170665741,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4650573730469,0.7452385425567627,0.3005093336105346,0.2900810837745666,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.6286163926124573,0.1776511073112487,0.8258809447288513,284.4644775390625,284.95001220703125,296.5502624511719,287.2284240722656,296.8893737792969,297.01806640625,284.4610900878906,1.0,0.562388002872467,0.384694904088974,0.384694904088974,1.0,1.0,-2.79770565032959,0.7734342813491821,2.0242714881896973,0.1451843231916427,0.8920513987541199,0.8920513987541199,0.0,183.0626373291016,169.0,36896.50390625,0.0,2119.99658203125,1.0,280.658203125,283.08074951171875,290.2669372558594,292.7001037597656,293.1499938964844,293.1499938964844,280.95001220703125,36523.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565803408622742,1.0,0.0,0.0,3.647084474563599,3.647108554840088,8.875338721736625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.2548828125,0.0,1533.8409423828125,1895.4371337890625,0.0,3922.044921875,0.904956042766571,1.0,0.0,3.0,1.0,0.0
12161400,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.7407217621803284,0.2944338023662567,0.2701902389526367,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.8448860049247742,0.4438453912734985,0.4253097772598266,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.9990000128746032,0.8235833048820496,0.518744170665741,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4650573730469,0.7452385425567627,0.3005093336105346,0.2900810837745666,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665222167969,0.6286163926124573,0.1776511073112487,0.8258809447288513,284.4644775390625,284.95001220703125,296.5502624511719,287.2284240722656,296.8893737792969,297.01806640625,284.4610900878906,1.0,0.562388002872467,0.384694904088974,0.384694904088974,1.0,1.0,-2.79770565032959,0.7734342813491821,2.0242714881896973,0.1451843231916427,0.8920513987541199,0.8920513987541199,0.0,183.0626373291016,169.0,36896.50390625,0.0,2119.99658203125,1.0,280.658203125,283.08074951171875,290.2669372558594,292.7001037597656,293.1499938964844,293.1499938964844,280.95001220703125,36523.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565803408622742,1.0,0.0,0.0,3.647084474563599,3.647108554840088,8.875338721736625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.2548828125,0.0,1533.8409423828125,1895.4371337890625,0.0,3922.044921875,0.904956042766571,1.0,0.0,3.0,1.0,0.0
12161460,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7392354607582092,0.2912580370903015,0.2668668031692505,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058654785156,0.8435506224632263,0.439469575881958,0.4206928610801697,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60595703125,0.9990000128746032,0.8221690654754639,0.5156728625297546,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7440773248672485,0.2975776493549347,0.2869424223899841,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.6265328526496887,0.1749201118946075,0.8123242855072021,284.6058654785156,284.95001220703125,296.4444274902344,287.1739807128906,296.8538513183594,297.00927734375,284.6060485839844,1.0,0.5569755434989929,0.385699063539505,0.385699063539505,1.0,1.0,-2.7643868923187256,0.7643964290618896,1.9999905824661253,0.1432425528764724,0.8886250257492065,0.8886250257492065,0.0,180.2728576660156,172.0,35435.37890625,0.0,2052.318603515625,1.0,280.94207763671875,283.27459716796875,290.1012878417969,292.3738708496094,293.1499938964844,293.1499938964844,281.25,36491.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374379515647888,1.0,0.0,0.0,3.6280264854431152,3.6280503273010254,8.782824352238094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.4453125,0.0,1512.5172119140625,1895.4371337890625,0.0,3749.123291015625,0.9007113575935364,1.0,0.0,3.0,1.0,0.0
12161520,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7392354607582092,0.2912580370903015,0.2668668031692505,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058654785156,0.8435506224632263,0.439469575881958,0.4206928610801697,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60595703125,0.9990000128746032,0.8221690654754639,0.5156728625297546,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7440773248672485,0.2975776493549347,0.2869424223899841,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.6265328526496887,0.1749201118946075,0.8123242855072021,284.6058654785156,284.95001220703125,296.4444274902344,287.1739807128906,296.8538513183594,297.00927734375,284.6060485839844,1.0,0.5569755434989929,0.385699063539505,0.385699063539505,1.0,1.0,-2.7643868923187256,0.7643964290618896,1.9999905824661253,0.1432425528764724,0.8886250257492065,0.8886250257492065,0.0,180.2728576660156,172.0,35435.37890625,0.0,2052.318603515625,1.0,280.94207763671875,283.27459716796875,290.1012878417969,292.3738708496094,293.1499938964844,293.1499938964844,281.25,36491.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374379515647888,1.0,0.0,0.0,3.6280264854431152,3.6280503273010254,8.782824352238094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.4453125,0.0,1512.5172119140625,1895.4371337890625,0.0,3749.123291015625,0.9007113575935364,1.0,0.0,3.0,1.0,0.0
12161580,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7380025386810303,0.2892771363258362,0.2648680806159973,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8421180248260498,0.4364016652107239,0.4175430536270141,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.9990000128746032,0.8222715854644775,0.5145645141601562,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7428988218307495,0.2956180572509765,0.28488689661026,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6246023178100586,0.172950342297554,0.8026424646377563,284.7794189453125,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.0137634277344,284.7801513671875,1.0,0.553643524646759,0.3867031931877136,0.3867031931877136,1.0,1.0,-2.74275279045105,0.7593932151794434,1.9833595752716064,0.1428397893905639,0.8877887725830078,0.8877887725830078,0.0,178.920654296875,175.0,34159.265625,0.0,2011.25146484375,1.0,281.24151611328125,283.4981994628906,290.0233459472656,292.1915588378906,293.1499938964844,293.1499938964844,281.54998779296875,36334.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144636988639832,1.0,0.0,0.0,3.614896297454834,3.614920139312744,8.71936777002702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.59619140625,0.0,1496.9400634765625,1895.4371337890625,0.0,3537.981201171875,0.8976805806159973,1.0,0.0,3.0,1.0,0.0
12161640,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7380025386810303,0.2892771363258362,0.2648680806159973,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8421180248260498,0.4364016652107239,0.4175430536270141,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.9990000128746032,0.8222715854644775,0.5145645141601562,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7428988218307495,0.2956180572509765,0.28488689661026,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6246023178100586,0.172950342297554,0.8026424646377563,284.7794189453125,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.0137634277344,284.7801513671875,1.0,0.553643524646759,0.3867031931877136,0.3867031931877136,1.0,1.0,-2.74275279045105,0.7593932151794434,1.9833595752716064,0.1428397893905639,0.8877887725830078,0.8877887725830078,0.0,178.920654296875,175.0,34159.265625,0.0,2011.25146484375,1.0,281.24151611328125,283.4981994628906,290.0233459472656,292.1915588378906,293.1499938964844,293.1499938964844,281.54998779296875,36334.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144636988639832,1.0,0.0,0.0,3.614896297454834,3.614920139312744,8.71936777002702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.59619140625,0.0,1496.9400634765625,1895.4371337890625,0.0,3537.981201171875,0.8976805806159973,1.0,0.0,3.0,1.0,0.0
12161700,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7372652292251587,0.2884916961193084,0.2640880346298218,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8412171006202698,0.4351184368133545,0.4162440001964569,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.822475790977478,0.5147036910057068,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7421731948852539,0.2948334813117981,0.2840780615806579,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6235965490341187,0.1721462160348892,0.7987598776817322,284.91705322265625,284.95001220703125,296.2826538085937,287.0909118652344,296.8149719238281,297.0177917480469,284.9261779785156,1.0,0.5525904893875122,0.3872052729129791,0.3872052729129791,1.0,1.0,-2.7347803115844727,0.7578652501106262,1.9769150018692017,0.1429888755083084,0.8888894319534302,0.8888894319534302,0.0,178.6995391845703,175.0,33269.55859375,0.0,1997.5452880859373,1.0,281.4977111816406,283.6806030273437,289.9732666015625,292.031982421875,293.1499938964844,293.1499938964844,281.54998779296875,36214.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901590883731842,1.0,0.0,0.0,3.611135721206665,3.611159563064575,8.7012358562788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.76318359375,0.0,1491.9459228515625,1895.4371337890625,0.0,3418.4091796875,0.8967981338500977,1.0,0.0,3.0,1.0,0.0
12161760,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7365595102310181,0.2878335118293762,0.2634910047054291,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8403070569038391,0.4339869916439056,0.4151610434055328,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9990000128746032,0.8227595090866089,0.5151286721229553,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7414531707763672,0.294169008731842,0.2834332585334778,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6226348876953125,0.1714505851268768,0.795522928237915,284.96258544921875,284.95001220703125,296.2279968261719,287.0628967285156,296.80340576171875,297.02301025390625,284.96343994140625,1.0,0.5518805384635925,0.3876753747463226,0.3876753747463226,1.0,1.0,-2.728604555130005,0.7568824887275696,1.9717220067977903,0.1432804763317108,0.8894786238670349,0.8894786238670349,0.0,178.68788146972656,178.0,33084.64453125,0.0,1987.71484375,1.0,281.5415344238281,283.7294311523437,289.9803466796875,292.0733947753906,293.1499938964844,293.1499938964844,281.8500061035156,36111.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947744965553284,1.0,0.0,0.0,3.610046625137329,3.61007022857666,8.695987503415381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.4853515625,0.0,1489.9940185546875,1895.4371337890625,0.0,3354.827880859375,0.8964456915855408,1.0,0.0,3.0,1.0,0.0
12161820,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7347617745399475,0.2866624593734741,0.2624303996562958,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.8380319476127625,0.4319202899932861,0.4131913483142853,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9990000128746032,0.8231795430183411,0.5171232223510742,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7396466732025146,0.2930012345314026,0.2823174297809601,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.6204838156700134,0.1702253222465515,0.7899603247642517,285.1467590332031,284.95001220703125,296.11773681640625,287.00640869140625,296.7795104980469,297.0329895019531,285.1476745605469,1.0,0.5512456893920898,0.3886156380176544,0.3886156380176544,1.0,1.0,-2.719330072402954,0.7559645771980286,1.9633655548095703,0.1442262530326843,0.8936329483985901,0.8936329483985901,0.0,179.35595703125,181.0,32068.888671875,0.0,1976.1956787109373,1.0,281.8414306640625,283.9594421386719,289.9406433105469,291.9704284667969,293.1499938964844,293.1499938964844,282.1499938964844,35858.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786841034889221,1.0,0.0,0.0,3.6146352291107178,3.614658832550049,8.718108119865065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.92919921875,0.0,1493.12744140625,1895.4371337890625,0.0,3204.2470703125,0.8972941637039185,1.0,0.0,3.0,1.0,0.0
12161880,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7347617745399475,0.2866624593734741,0.2624303996562958,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.8380319476127625,0.4319202899932861,0.4131913483142853,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.9990000128746032,0.8231795430183411,0.5171232223510742,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7396466732025146,0.2930012345314026,0.2823174297809601,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.6204838156700134,0.1702253222465515,0.7899603247642517,285.1467590332031,284.95001220703125,296.11773681640625,287.00640869140625,296.7795104980469,297.0329895019531,285.1476745605469,1.0,0.5512456893920898,0.3886156380176544,0.3886156380176544,1.0,1.0,-2.719330072402954,0.7559645771980286,1.9633655548095703,0.1442262530326843,0.8936329483985901,0.8936329483985901,0.0,179.35595703125,181.0,32068.888671875,0.0,1976.1956787109373,1.0,281.8414306640625,283.9594421386719,289.9406433105469,291.9704284667969,293.1499938964844,293.1499938964844,282.1499938964844,35858.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786841034889221,1.0,0.0,0.0,3.6146352291107178,3.614658832550049,8.718108119865065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.92919921875,0.0,1493.12744140625,1895.4371337890625,0.0,3204.2470703125,0.8972941637039185,1.0,0.0,3.0,1.0,0.0
12161940,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.7333186268806458,0.2860257029533386,0.2618045508861542,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.8362104296684265,0.4306875765323639,0.411968320608139,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9990000128746032,0.8234938383102417,0.5191853046417236,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373413085937,0.7381976842880249,0.2923439443111419,0.2816630899906158,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.6188564300537109,0.1695030480623245,0.7866596579551697,285.3383178710937,284.95001220703125,296.0401916503906,286.9667663574219,296.76275634765625,297.0401916503906,285.3434753417969,1.0,0.5512903332710266,0.389270544052124,0.389270544052124,1.0,1.0,-2.7148308753967285,0.756001353263855,1.958829402923584,0.1451125293970108,0.8989269137382507,0.8989269137382507,0.0,180.2357940673828,181.0,31336.673828125,0.0,1973.1988525390625,1.0,282.1243896484375,284.18121337890625,289.8890075683594,291.8448486328125,293.1499938964844,293.1499938964844,282.1499938964844,35633.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666435480117798,1.0,0.0,0.0,3.624226331710816,3.6242501735687256,8.764435506236623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5107421875,0.0,1501.9600830078125,1895.4371337890625,0.0,3091.32373046875,0.8993046879768372,1.0,0.0,3.0,1.0,0.0
12162000,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.7327440977096558,0.285769909620285,0.2616187632083893,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8354552388191223,0.4301797151565552,0.4115325808525085,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.9990000128746032,0.8235948085784912,0.5201368927955627,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.7376036643981934,0.2920825481414795,0.2814489603042602,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.6181846857070923,0.1692132502794265,0.7854661345481873,285.3584289550781,284.95001220703125,296.0062561035156,286.94940185546875,296.7552795410156,297.0432434082031,285.3596496582031,1.0,0.5514204502105713,0.3895558714866638,0.3895558714866638,1.0,1.0,-2.71353530883789,0.7562476992607117,1.9572875499725344,0.1455851048231125,0.9008155465126038,0.9008155465126038,0.0,180.67153930664065,169.0,31297.267578125,0.0,1973.179443359375,1.0,282.1415405273437,284.19970703125,289.8981018066406,291.87744140625,293.1499938964844,293.1499938964844,281.8500061035156,35569.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653432130813599,1.0,0.0,0.0,3.629866600036621,3.629890203475952,8.791735126578715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.5634765625,0.0,1507.6795654296875,1895.4371337890625,0.0,3079.125244140625,0.9004988670349121,1.0,0.0,3.0,1.0,0.0
12162060,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7328178286552429,0.2832176983356476,0.2598100304603576,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8356432318687439,0.4267753064632416,0.4088482558727264,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.8213129639625549,0.5163723826408386,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7379376888275146,0.2899746298789978,0.2798196077346802,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.617889404296875,0.1674749106168747,0.7786372900009155,285.08319091796875,284.95001220703125,295.89373779296875,286.8919372558594,296.5,297.03326416015625,285.0771789550781,1.0,0.5468116998672485,0.6337335109710693,0.6337335109710693,0.6000000238418579,1.0,-2.693474292755127,1.277149677276611,1.4163246154785156,0.670473039150238,0.9005533456802368,0.9005533456802368,0.0,178.1409149169922,172.0,31230.52734375,0.0,1928.9176025390625,1.0,281.85791015625,283.9150390625,289.95166015625,292.0219421386719,293.1499938964844,293.1499938964844,281.54998779296875,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829469680786133,1.0,0.0,0.0,3.640947341918945,3.640971183776856,8.845493653097947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.451171875,0.0,1521.2003173828125,1895.4371337890625,0.0,3244.191650390625,0.9030500650405884,1.0,0.0,3.0,1.0,0.0
12162120,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7328178286552429,0.2832176983356476,0.2598100304603576,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8356432318687439,0.4267753064632416,0.4088482558727264,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9990000128746032,0.8213129639625549,0.5163723826408386,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7379376888275146,0.2899746298789978,0.2798196077346802,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.617889404296875,0.1674749106168747,0.7786372900009155,285.08319091796875,284.95001220703125,295.89373779296875,286.8919372558594,296.5,297.03326416015625,285.0771789550781,1.0,0.5468116998672485,0.6337335109710693,0.6337335109710693,0.6000000238418579,1.0,-2.693474292755127,1.277149677276611,1.4163246154785156,0.670473039150238,0.9005533456802368,0.9005533456802368,0.0,178.1409149169922,172.0,31230.52734375,0.0,1928.9176025390625,1.0,281.85791015625,283.9150390625,289.95166015625,292.0219421386719,293.1499938964844,293.1499938964844,281.54998779296875,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829469680786133,1.0,0.0,0.0,3.640947341918945,3.640971183776856,8.845493653097947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.451171875,0.0,1521.2003173828125,1895.4371337890625,0.0,3244.191650390625,0.9030500650405884,1.0,0.0,3.0,1.0,0.0
12162180,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7315569519996643,0.2811684310436249,0.2581888437271118,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.834439754486084,0.4242175221443176,0.4066920876502991,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,0.819032609462738,0.5160248279571533,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.736931324005127,0.2882714867591858,0.2784043252468109,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6166405081748962,0.1661528646945953,0.7733229398727417,284.8519592285156,284.95001220703125,295.8348693847656,286.86187744140625,296.2687683105469,297.0211486816406,284.8348083496094,1.0,0.545291543006897,0.7607058882713318,0.7607058882713318,0.3919999897480011,1.0,-2.680426597595215,1.726719617843628,0.953706920146942,1.121909737586975,0.8976626396179199,0.8976626396179199,0.0,177.62449645996094,172.0,31231.79296875,0.0,1907.510009765625,1.0,281.5978088378906,283.6723022460937,289.9522705078125,292.09942626953125,293.1499938964844,293.1499938964844,281.54998779296875,35932.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940903544425964,1.0,0.0,0.0,3.6418027877807617,3.641826629638672,8.849650612319238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.6220703125,0.0,1523.5631103515625,1895.4371337890625,0.0,3348.4384765625,0.9033207297325134,1.0,0.0,3.0,1.0,0.0
12162240,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7295705080032349,0.2789346575736999,0.2563155591487884,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8324822187423706,0.4214646518230438,0.4042623937129974,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9990000128746032,0.8159570693969727,0.5168217420578003,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.7352302074432373,0.2863830029964447,0.2767607867717743,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.6147289276123047,0.1646971702575683,0.7673233151435852,284.7244567871094,284.95001220703125,295.7803039550781,286.8340759277344,295.9859313964844,297.0067443847656,284.7154541015625,1.0,0.5441040992736816,0.8779111504554749,0.8779111504554749,0.2000000029802322,1.0,-2.667036294937134,2.245887994766236,0.4211481213569641,1.6424084901809692,0.8948822617530823,0.8948822617530823,0.0,177.79478454589844,160.0,30538.033203125,0.0,1889.822265625,1.0,281.55828857421875,283.57342529296875,289.8800354003906,291.95220947265625,293.1499938964844,293.1499938964844,281.8500061035156,36116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965499401092529,1.0,0.0,0.0,3.638238906860352,3.6382627487182617,8.83233838067099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.38037109375,0.0,1520.994873046875,1895.4371337890625,0.0,3371.40380859375,0.9026808738708496,1.0,0.0,3.0,1.0,0.0
12162300,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.728679358959198,0.2769412398338318,0.2543003559112549,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8317989110946655,0.4188843667507171,0.4016168415546417,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.9990000128746032,0.8131498098373413,0.5147961378097534,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.7345988154411316,0.2845759987831116,0.2749108374118805,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.613658607006073,0.16324383020401,0.7603877782821655,284.7947082519531,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.99627685546875,284.80108642578125,1.0,0.5409764051437378,1.0,1.0,0.0,1.0,-2.64846420288086,2.6484375,2.679540011740756e-05,2.047600507736206,0.8944715261459351,0.8944715261459351,0.0,176.39634704589844,160.0,29193.234375,0.0,1857.3153076171875,1.0,281.801025390625,283.7040405273437,289.72869873046875,291.6225891113281,293.1499938964844,293.1499938964844,281.8500061035156,36145.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826783895492554,1.0,0.0,0.0,3.634641647338867,3.634665727615357,8.814882335173024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.65673828125,0.0,1517.2344970703125,1895.4371337890625,0.0,3241.67578125,0.9019606113433838,1.0,0.0,3.0,1.0,0.0
12162360,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.728818953037262,0.2754323184490204,0.2527015507221222,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8321447968482971,0.4167675375938415,0.3993771076202392,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.9990000128746032,0.8114837408065796,0.5112417340278625,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7348439693450928,0.283081591129303,0.2733076810836792,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.6133407354354858,0.1619686782360077,0.7539913654327393,284.8245544433594,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9921264648437,284.8240051269531,1.0,0.5371195673942566,1.0,1.0,0.0,1.0,-2.6299681663513184,2.629962682723999,5.565312676480971e-06,2.0332181453704834,0.8939786553382874,0.8939786553382874,0.0,173.95529174804688,163.0,28858.654296875,0.0,1818.669189453125,1.0,281.842041015625,283.7396850585937,289.66552734375,291.54901123046875,293.1499938964844,293.1499938964844,282.1499938964844,36129.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692750930786133,1.0,0.0,0.0,3.632493495941162,3.632517337799072,8.804465210232593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.29248046875,0.0,1514.7431640625,1895.4371337890625,0.0,3116.0107421875,0.9014524221420288,1.0,0.0,3.0,1.0,0.0
12162420,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7281805276870728,0.2734546363353729,0.2505879700183868,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8313952088356018,0.4135840833187103,0.3960154354572296,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.8104867339134216,0.5084089040756226,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7341368794441223,0.2808912098407745,0.2709476053714752,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6116772890090942,0.1599660366773605,0.7439430952072144,285.01470947265625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.99200439453125,285.0148010253906,1.0,0.5329839587211609,1.0,1.0,0.0,1.0,-2.605057716369629,2.6050522327423096,5.459196017909562e-06,2.013566493988037,0.8964466452598572,0.8964466452598572,0.0,171.65505981445312,166.0,27771.181640625,0.0,1771.7628173828125,1.0,282.1416320800781,283.9666748046875,289.5789489746094,291.3566589355469,293.1499938964844,293.1499938964844,282.45001220703125,35959.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368015289306641,1.0,0.0,0.0,3.633322715759277,3.633346557617188,8.808485745248618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.05810546875,0.0,1514.390869140625,1895.4371337890625,0.0,2811.84716796875,0.9015317559242249,1.0,0.0,3.0,1.0,0.0
12162480,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7281805276870728,0.2734546363353729,0.2505879700183868,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8313952088356018,0.4135840833187103,0.3960154354572296,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.8104867339134216,0.5084089040756226,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7341368794441223,0.2808912098407745,0.2709476053714752,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.6116772890090942,0.1599660366773605,0.7439430952072144,285.01470947265625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.99200439453125,285.0148010253906,1.0,0.5329839587211609,1.0,1.0,0.0,1.0,-2.605057716369629,2.6050522327423096,5.459196017909562e-06,2.013566493988037,0.8964466452598572,0.8964466452598572,0.0,171.65505981445312,166.0,27771.181640625,0.0,1771.7628173828125,1.0,282.1416320800781,283.9666748046875,289.5789489746094,291.3566589355469,293.1499938964844,293.1499938964844,282.45001220703125,35959.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368015289306641,1.0,0.0,0.0,3.633322715759277,3.633346557617188,8.808485745248618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.05810546875,0.0,1514.390869140625,1895.4371337890625,0.0,2811.84716796875,0.9015317559242249,1.0,0.0,3.0,1.0,0.0
