time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162540,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.7275569438934326,0.2725436389446258,0.2496228814125061,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.8305211067199707,0.4118916988372803,0.3942513167858124,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.9990000128746032,0.8105150461196899,0.507859468460083,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.733384907245636,0.2797703444957733,0.2697576284408569,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.6103610992431641,0.1588855683803558,0.7386061549186707,285.197509765625,284.95001220703125,295.4710998535156,286.6766967773437,295.4736022949219,296.9950561523437,285.20184326171875,1.0,0.5312075018882751,1.0,1.0,0.0,1.0,-2.593270063400269,2.593264579772949,5.409539426182164e-06,2.00427508354187,0.9003669619560242,0.9003669619560242,0.0,170.96609497070312,166.0,26901.8515625,0.0,1751.5936279296875,1.0,282.4247436523437,284.18280029296875,289.5306396484375,291.2200927734375,293.1499938964844,293.1499938964844,282.45001220703125,35778.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151960372924805,1.0,0.0,0.0,3.639012336730957,3.639036178588867,8.836094593789312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.384765625,0.0,1519.32373046875,1895.4371337890625,0.0,2611.122802734375,0.9027049541473388,1.0,0.0,3.0,1.0,0.0
12162600,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7272887825965881,0.2721887230873108,0.2493216395378112,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8301125764846802,0.4112129211425781,0.3936226963996887,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.9990000128746032,0.8105419874191284,0.5078529119491577,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.733042299747467,0.2793309390544891,0.2693459391593933,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.6097984910011292,0.1584635823965072,0.7366760969161987,285.2112731933594,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9968566894531,285.2115173339844,1.0,0.5306736826896667,1.0,1.0,0.0,1.0,-2.589329719543457,2.5893242359161377,5.392973434936721e-06,2.001160383224488,0.901588499546051,0.901588499546051,0.0,170.82406616210938,169.0,26784.634765625,0.0,1745.2747802734375,1.0,282.4416809082031,284.1972351074219,289.5459899902344,291.2521667480469,293.1499938964844,293.1499938964844,282.1499938964844,35730.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106069564819336,1.0,0.0,0.0,3.642656087875366,3.642679929733277,8.853798476593511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.9716796875,0.0,1523.0030517578125,1895.4371337890625,0.0,2568.78369140625,0.903465449810028,1.0,0.0,3.0,1.0,0.0
12162660,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.724472165107727,0.2694853246212005,0.2474377006292343,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8268927931785583,0.4074759483337402,0.3906604051589966,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.8070714473724365,0.5103769898414612,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.730290412902832,0.2768378853797912,0.2674013972282409,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6064248085021973,0.1564553081989288,0.7289405465126038,284.9632873535156,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.996337890625,284.95947265625,1.0,0.5294994711875916,1.0,1.0,0.0,1.0,-2.5749123096466064,2.574907064437866,5.332838100002846e-06,1.9898940324783323,0.8998423218727112,0.8998423218727112,0.0,171.58322143554688,157.0,27030.48828125,-0.0,1727.895751953125,1.0,282.1578369140625,283.9340209960937,289.6384582519531,291.435546875,293.1499938964844,293.1499938964844,282.45001220703125,35913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238240480422974,1.0,0.0,0.0,3.647111654281616,3.6471354961395264,8.875470598468382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9267578125,0.0,1529.307373046875,1895.4371337890625,0.0,2691.032470703125,0.9045515656471252,1.0,0.0,3.0,1.0,0.0
12162720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.724472165107727,0.2694853246212005,0.2474377006292343,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8268927931785583,0.4074759483337402,0.3906604051589966,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.8070714473724365,0.5103769898414612,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.730290412902832,0.2768378853797912,0.2674013972282409,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6064248085021973,0.1564553081989288,0.7289405465126038,284.9632873535156,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.996337890625,284.95947265625,1.0,0.5294994711875916,1.0,1.0,0.0,1.0,-2.5749123096466064,2.574907064437866,5.332838100002846e-06,1.9898940324783323,0.8998423218727112,0.8998423218727112,0.0,171.58322143554688,157.0,27030.48828125,-0.0,1727.895751953125,1.0,282.1578369140625,283.9340209960937,289.6384582519531,291.435546875,293.1499938964844,293.1499938964844,282.45001220703125,35913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238240480422974,1.0,0.0,0.0,3.647111654281616,3.6471354961395264,8.875470598468382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9267578125,0.0,1529.307373046875,1895.4371337890625,0.0,2691.032470703125,0.9045515656471252,1.0,0.0,3.0,1.0,0.0
12162780,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7240813970565796,0.2670018076896667,0.2448686957359314,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8267170190811157,0.4039760529994964,0.387011855840683,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9990000128746032,0.8038068413734436,0.5059565901756287,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7300963401794434,0.2744127213954925,0.2648568153381347,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.6052767634391785,0.1543889790773391,0.7188491821289062,285.13165283203125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9950866699219,285.1312561035156,1.0,0.5237190127372742,1.0,1.0,0.0,1.0,-2.546959161758423,2.5469539165496826,5.217555099079618e-06,1.9682234525680544,0.9036704897880554,0.9036704897880554,0.0,168.42776489257812,160.0,25966.369140625,-0.0,1674.530029296875,1.0,282.44219970703125,284.13922119140625,289.4899597167969,291.18072509765625,293.1499938964844,293.1499938964844,282.1499938964844,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095861077308655,1.0,0.0,0.0,3.654582500457764,3.654606342315674,8.911869144867524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.9541015625,0.0,1536.5966796875,1895.4371337890625,0.0,2559.38232421875,0.9061574935913086,1.0,0.0,3.0,1.0,0.0
12162840,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7240813970565796,0.2670018076896667,0.2448686957359314,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8267170190811157,0.4039760529994964,0.387011855840683,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9990000128746032,0.8038068413734436,0.5059565901756287,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7300963401794434,0.2744127213954925,0.2648568153381347,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.6052767634391785,0.1543889790773391,0.7188491821289062,285.13165283203125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9950866699219,285.1312561035156,1.0,0.5237190127372742,1.0,1.0,0.0,1.0,-2.546959161758423,2.5469539165496826,5.217555099079618e-06,1.9682234525680544,0.9036704897880554,0.9036704897880554,0.0,168.42776489257812,160.0,25966.369140625,-0.0,1674.530029296875,1.0,282.44219970703125,284.13922119140625,289.4899597167969,291.18072509765625,293.1499938964844,293.1499938964844,282.1499938964844,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095861077308655,1.0,0.0,0.0,3.654582500457764,3.654606342315674,8.911869144867524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.9541015625,0.0,1536.5966796875,1895.4371337890625,0.0,2559.38232421875,0.9061574935913086,1.0,0.0,3.0,1.0,0.0
12162900,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.7236729860305786,0.2656082212924957,0.2437993884086609,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8263059854507446,0.4020653367042541,0.3854045569896698,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9990000128746032,0.8022748231887817,0.5046625137329102,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7297172546386719,0.2730928659439087,0.2637344598770141,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6044365167617798,0.1533102244138717,0.7142735719680786,284.9580993652344,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9942321777344,284.9437866210937,1.0,0.5218907594680786,1.0,1.0,0.0,1.0,-2.535335063934326,2.535329818725586,5.169687483430607e-06,1.959058165550232,0.902074098587036,0.902074098587036,0.0,167.3866729736328,160.0,26314.185546875,-0.0,1653.808349609375,1.0,282.19854736328125,283.9402160644531,289.5439453125,291.3420104980469,293.1499938964844,293.1499938964844,282.1499938964844,35879.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169586658477783,1.0,0.0,0.0,3.656914710998535,3.656938791275024,8.92324806045508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.6669921875,0.0,1539.97119140625,1895.4371337890625,0.0,2627.41650390625,0.9066849946975708,1.0,0.0,3.0,1.0,0.0
12162960,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7221358418464661,0.2637774050235748,0.2423176765441894,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8247548937797546,0.3997048735618591,0.3833591639995575,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.7996601462364197,0.5050281882286072,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7283381223678589,0.2714392244815826,0.2623105049133301,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6026146411895752,0.1520139575004577,0.7089105844497681,284.8760986328125,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9911499023437,284.8720397949219,1.0,0.5203653573989868,1.0,1.0,0.0,1.0,-2.523383140563965,2.5233778953552246,5.120909008837771e-06,1.949739575386048,0.9007039070129395,0.9007039070129395,0.0,167.16259765625,148.0,26124.82421875,-0.0,1636.30322265625,1.0,282.1576538085937,283.8704528808594,289.5180053710937,291.2743835449219,293.1499938964844,293.1499938964844,281.8500061035156,35999.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211488723754883,1.0,0.0,0.0,3.655881404876709,3.6559054851531982,8.918205480767938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.3974609375,0.0,1539.7149658203125,1895.4371337890625,0.0,2666.216064453125,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12163020,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.7210561633110046,0.2594240009784698,0.2385218739509582,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8241831660270691,0.3941875100135803,0.3783161044120788,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.9990000128746032,0.7929068803787231,0.4994968771934509,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.7276885509490967,0.2674972116947174,0.2586880326271057,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.6007642149925232,0.148927703499794,0.695317804813385,284.5941772460937,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98065185546875,284.5893859863281,1.0,0.5128277540206909,1.0,1.0,0.0,1.0,-2.4854512214660645,2.485446214675904,4.968127541360445e-06,1.920405864715576,0.893744707107544,0.893744707107544,0.0,163.1785888671875,151.0,26160.943359375,-0.0,1567.7581787109375,1.0,281.85821533203125,283.5792541503906,289.47003173828125,291.2524719238281,293.1499938964844,293.1499938964844,282.1499938964844,36337.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344682455062866,1.0,0.0,0.0,3.644542694091797,3.644566535949707,8.862971299095079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.2275390625,0.0,1529.6231689453125,1895.4371337890625,0.0,2790.07861328125,0.904256284236908,1.0,0.0,3.0,1.0,0.0
12163080,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950622558594,0.7210561633110046,0.2594240009784698,0.2385218739509582,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.593994140625,0.8241831660270691,0.3941875100135803,0.3783161044120788,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.9990000128746032,0.7929068803787231,0.4994968771934509,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.7276885509490967,0.2674972116947174,0.2586880326271057,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.6007642149925232,0.148927703499794,0.695317804813385,284.5941772460937,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.98065185546875,284.5893859863281,1.0,0.5128277540206909,1.0,1.0,0.0,1.0,-2.4854512214660645,2.485446214675904,4.968127541360445e-06,1.920405864715576,0.893744707107544,0.893744707107544,0.0,163.1785888671875,151.0,26160.943359375,-0.0,1567.7581787109375,1.0,281.85821533203125,283.5792541503906,289.47003173828125,291.2524719238281,293.1499938964844,293.1499938964844,282.1499938964844,36337.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344682455062866,1.0,0.0,0.0,3.644542694091797,3.644566535949707,8.862971299095079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.2275390625,0.0,1529.6231689453125,1895.4371337890625,0.0,2790.07861328125,0.904256284236908,1.0,0.0,3.0,1.0,0.0
12163140,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7188053131103516,0.2562354505062103,0.2352149933576584,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.8220522999763489,0.3897333741188049,0.3736656010150909,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9990000128746032,0.7885239720344543,0.4974727928638458,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7256323099136353,0.2642483413219452,0.255290687084198,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.5973461270332336,0.1461833119392395,0.6819774508476257,284.7626342773437,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.974609375,284.7626953125,1.0,0.5079653263092041,1.0,1.0,0.0,1.0,-2.453332901000977,2.4533281326293945,4.839859684580006e-06,1.8951717615127563,0.8926183581352234,0.8926183581352234,0.0,161.1208953857422,139.0,25058.6328125,-0.0,1516.607177734375,1.0,282.1421203613281,283.78857421875,289.2727355957031,290.915771484375,293.1499938964844,293.1499938964844,282.45001220703125,36266.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810538113117218,1.0,0.0,0.0,3.633661985397339,3.633685827255249,8.810130793790449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.63134765625,0.0,1517.0537109375,1895.4371337890625,0.0,2568.14990234375,0.9018153548240662,1.0,0.0,3.0,1.0,0.0
12163200,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7188053131103516,0.2562354505062103,0.2352149933576584,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.8220522999763489,0.3897333741188049,0.3736656010150909,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9990000128746032,0.7885239720344543,0.4974727928638458,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7256323099136353,0.2642483413219452,0.255290687084198,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.5973461270332336,0.1461833119392395,0.6819774508476257,284.7626342773437,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.974609375,284.7626953125,1.0,0.5079653263092041,1.0,1.0,0.0,1.0,-2.453332901000977,2.4533281326293945,4.839859684580006e-06,1.8951717615127563,0.8926183581352234,0.8926183581352234,0.0,161.1208953857422,139.0,25058.6328125,-0.0,1516.607177734375,1.0,282.1421203613281,283.78857421875,289.2727355957031,290.915771484375,293.1499938964844,293.1499938964844,282.45001220703125,36266.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810538113117218,1.0,0.0,0.0,3.633661985397339,3.633685827255249,8.810130793790449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.63134765625,0.0,1517.0537109375,1895.4371337890625,0.0,2568.14990234375,0.9018153548240662,1.0,0.0,3.0,1.0,0.0
12163260,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7210421562194824,0.2542418241500854,0.2330563217401504,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.824583888053894,0.3865358531475067,0.3702481985092163,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.7870625853538513,0.4880814850330353,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7276671528816223,0.2619365453720093,0.2527519464492798,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5980485081672668,0.1441258788108825,0.6712043285369873,284.95587158203125,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97613525390625,284.9556884765625,1.0,0.4997637271881103,1.0,1.0,0.0,1.0,-2.419365882873535,2.419361352920532,4.70668464913615e-06,1.868802547454834,0.8943307995796204,0.8943307995796204,0.0,155.48533630371094,142.0,23962.736328125,-0.0,1449.4302978515625,1.0,282.4416198730469,284.01776123046875,289.1802062988281,290.729248046875,293.1499938964844,293.1499938964844,282.75,36074.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802909016609192,1.0,0.0,0.0,3.630197048187256,3.630220651626587,8.793335837253835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.837646484375,0.0,1511.801025390625,1895.4371337890625,0.0,2292.75244140625,0.9009159207344056,1.0,0.0,3.0,1.0,0.0
12163320,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7210421562194824,0.2542418241500854,0.2330563217401504,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.824583888053894,0.3865358531475067,0.3702481985092163,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.7870625853538513,0.4880814850330353,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7276671528816223,0.2619365453720093,0.2527519464492798,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.5980485081672668,0.1441258788108825,0.6712043285369873,284.95587158203125,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.97613525390625,284.9556884765625,1.0,0.4997637271881103,1.0,1.0,0.0,1.0,-2.419365882873535,2.419361352920532,4.70668464913615e-06,1.868802547454834,0.8943307995796204,0.8943307995796204,0.0,155.48533630371094,142.0,23962.736328125,-0.0,1449.4302978515625,1.0,282.4416198730469,284.01776123046875,289.1802062988281,290.729248046875,293.1499938964844,293.1499938964844,282.75,36074.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802909016609192,1.0,0.0,0.0,3.630197048187256,3.630220651626587,8.793335837253835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.837646484375,0.0,1511.801025390625,1895.4371337890625,0.0,2292.75244140625,0.9009159207344056,1.0,0.0,3.0,1.0,0.0
12163380,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7218740582466125,0.2533290088176727,0.2320657819509506,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.825444221496582,0.3849407434463501,0.3685550987720489,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.9990000128746032,0.7874733209609985,0.4842225909233093,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.7283587455749512,0.260814905166626,0.2515272200107574,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.5981044173240662,0.1431450694799423,0.6660642027854919,285.1254577636719,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9794616699219,285.1332397460937,1.0,0.4965940117835998,1.0,1.0,0.0,1.0,-2.4038476943969727,2.40384292602539,4.646121851692442e-06,1.85656213760376,0.8972759246826172,0.8972759246826172,0.0,153.14181518554688,142.0,23135.9609375,-0.0,1420.2340087890625,1.0,282.7139892578125,284.2229919433594,289.1200866699219,290.5745544433594,293.1499938964844,293.1499938964844,282.75,35911.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603796124458313,1.0,0.0,0.0,3.63227891921997,3.632302761077881,8.80342497566744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.74658203125,0.0,1512.884765625,1895.4371337890625,0.0,2115.903076171875,0.9013051390647888,1.0,0.0,3.0,1.0,0.0
12163440,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.722182035446167,0.2527953684329986,0.2315625995397567,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.8256901502609253,0.3839688897132873,0.3676068186759949,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9990000128746032,0.7878522276878357,0.4825140535831451,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7285510897636414,0.2601442337036133,0.2508544921875,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.5979438424110413,0.1425714194774627,0.6632381081581116,285.1528015136719,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9824523925781,285.1531066894531,1.0,0.4949653148651123,1.0,1.0,0.0,1.0,-2.3958451747894287,2.395840644836426,4.615111720340792e-06,1.850283026695252,0.898675262928009,0.898675262928009,0.0,152.07484436035156,145.0,22967.515625,-0.0,1405.880615234375,1.0,282.7416381835937,284.2496032714844,289.134033203125,290.6107788085937,293.1499938964844,293.1499938964844,283.04998779296875,35833.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753075361251831,1.0,0.0,0.0,3.635641574859619,3.635665416717529,8.819732784104417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.001708984375,0.0,1516.009521484375,1895.4371337890625,0.0,2052.1162109375,0.9019700288772584,1.0,0.0,3.0,1.0,0.0
12163500,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7221565246582031,0.2521646320819855,0.2309238314628601,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.8255457282066345,0.3828062415122986,0.3664278984069824,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.9990000128746032,0.7882829904556274,0.4812374114990234,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.7284123301506042,0.2593540251255035,0.2500362694263458,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.5974185466766357,0.1418995857238769,0.659933865070343,285.3055419921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9863586425781,285.3176574707031,1.0,0.4933876693248749,1.0,1.0,0.0,1.0,-2.3871724605560303,2.387167930603028,4.581628672895022e-06,1.8434792757034304,0.9024989604949952,0.9024989604949952,0.0,151.19384765625,145.0,22240.63671875,-0.0,1391.53759765625,1.0,282.9984130859375,284.4380798339844,289.0847473144531,290.467041015625,293.1499938964844,293.1499938964844,283.04998779296875,35689.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738351047039032,1.0,0.0,0.0,3.641795873641968,3.641819715499878,8.84961707470211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.109130859375,0.0,1521.7408447265625,1895.4371337890625,0.0,1925.5487060546875,0.9032888412475586,1.0,0.0,3.0,1.0,0.0
12163560,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.7219902873039246,0.2516366839408874,0.2304338663816452,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.8251941204071045,0.3817569315433502,0.3654185831546783,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.9990000128746032,0.7887297868728638,0.4805700182914734,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.7281091809272766,0.2586565315723419,0.249352678656578,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.5967654585838318,0.1412993669509887,0.6571028232574463,285.3547058105469,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9908142089844,285.3551330566406,1.0,0.4922624230384826,1.0,1.0,0.0,1.0,-2.380344867706299,2.380340337753296,4.555340638034977e-06,1.8381136655807493,0.9057510495185852,0.9057510495185852,0.0,150.66078186035156,148.0,22057.494140625,-0.0,1380.9588623046875,1.0,283.0417785644531,284.4838562011719,289.099365234375,290.51806640625,293.1499938964844,293.1499938964844,282.75,35567.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306718826293945,1.0,0.0,0.0,3.6509952545166016,3.651019334793091,8.89438354079175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.4365234375,0.0,1531.0380859375,1895.4371337890625,0.0,1860.70166015625,0.9052221775054932,1.0,0.0,3.0,1.0,0.0
12163620,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7193654179573059,0.2490331828594207,0.2286049872636795,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8222324252128601,0.3781225979328155,0.3625286519527435,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.9990000128746032,0.7856900691986084,0.4823069870471954,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7255297303199768,0.2561582028865814,0.2473949790000915,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.5935105681419373,0.1394456326961517,0.6500198841094971,285.1054077148437,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9925842285156,285.10125732421875,1.0,0.4908742308616638,1.0,1.0,0.0,1.0,-2.36590576171875,2.365901231765747,4.500242539506871e-06,1.8268946409225464,0.9059077501296996,0.9059077501296996,0.0,151.02548217773438,151.0,22301.673828125,-0.0,1364.763427734375,1.0,282.7577514648437,284.2178955078125,289.2007751464844,290.70928955078125,293.1499938964844,293.1499938964844,282.45001220703125,35724.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492063641548157,1.0,0.0,0.0,3.6624562740325928,3.662480354309082,8.950311780608899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.65869140625,0.0,1545.0054931640625,1895.4371337890625,0.0,2018.589111328125,0.9078574776649476,1.0,0.0,3.0,1.0,0.0
12163680,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.7193654179573059,0.2490331828594207,0.2286049872636795,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8222324252128601,0.3781225979328155,0.3625286519527435,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.9990000128746032,0.7856900691986084,0.4823069870471954,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7255297303199768,0.2561582028865814,0.2473949790000915,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.5935105681419373,0.1394456326961517,0.6500198841094971,285.1054077148437,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9925842285156,285.10125732421875,1.0,0.4908742308616638,1.0,1.0,0.0,1.0,-2.36590576171875,2.365901231765747,4.500242539506871e-06,1.8268946409225464,0.9059077501296996,0.9059077501296996,0.0,151.02548217773438,151.0,22301.673828125,-0.0,1364.763427734375,1.0,282.7577514648437,284.2178955078125,289.2007751464844,290.70928955078125,293.1499938964844,293.1499938964844,282.45001220703125,35724.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492063641548157,1.0,0.0,0.0,3.6624562740325928,3.662480354309082,8.950311780608899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.65869140625,0.0,1545.0054931640625,1895.4371337890625,0.0,2018.589111328125,0.9078574776649476,1.0,0.0,3.0,1.0,0.0
12163740,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7135021686553955,0.2450319081544876,0.225363627076149,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8162217140197754,0.3729998171329498,0.3581017255783081,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.7778971791267395,0.4876663982868194,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.7201578617095947,0.2524668276309967,0.2442565113306045,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.587170422077179,0.1367157399654388,0.6391814947128296,284.83087158203125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9854736328125,284.8265380859375,1.0,0.489967405796051,1.0,1.0,0.0,1.0,-2.3463454246521,2.3463408946990967,4.426177383720642e-06,1.811706185340881,0.9021517634391784,0.9021517634391784,0.0,152.9617462158203,154.0,22504.29296875,-0.0,1348.831787109375,1.0,282.4580993652344,283.9312438964844,289.1709899902344,290.7261047363281,293.1499938964844,293.1499938964844,282.1499938964844,36011.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721609473228455,1.0,0.0,0.0,3.663110017776489,3.6631340980529785,8.953507517617254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6259765625,0.0,1547.8892822265625,1895.4371337890625,0.0,2220.0517578125,0.908189594745636,1.0,0.0,3.0,1.0,0.0
12163800,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7135021686553955,0.2450319081544876,0.225363627076149,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8162217140197754,0.3729998171329498,0.3581017255783081,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.7778971791267395,0.4876663982868194,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.7201578617095947,0.2524668276309967,0.2442565113306045,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.587170422077179,0.1367157399654388,0.6391814947128296,284.83087158203125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9854736328125,284.8265380859375,1.0,0.489967405796051,1.0,1.0,0.0,1.0,-2.3463454246521,2.3463408946990967,4.426177383720642e-06,1.811706185340881,0.9021517634391784,0.9021517634391784,0.0,152.9617462158203,154.0,22504.29296875,-0.0,1348.831787109375,1.0,282.4580993652344,283.9312438964844,289.1709899902344,290.7261047363281,293.1499938964844,293.1499938964844,282.1499938964844,36011.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721609473228455,1.0,0.0,0.0,3.663110017776489,3.6631340980529785,8.953507517617254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.6259765625,0.0,1547.8892822265625,1895.4371337890625,0.0,2220.0517578125,0.908189594745636,1.0,0.0,3.0,1.0,0.0
12163860,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.7056857943534851,0.2404165416955948,0.2214723229408264,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.808483362197876,0.3671228885650635,0.3528624773025512,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.9990000128746032,0.7668866515159607,0.4948513805866241,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.7131177186965942,0.2481116652488708,0.2404240071773529,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.5787839293479919,0.13334521651268,0.6253896951675415,284.5564270019531,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.972900390625,284.5521240234375,1.0,0.4891678094863891,1.0,1.0,0.0,1.0,-2.32283902168274,2.3228347301483154,4.338011876825476e-06,1.7934465408325195,0.8947358131408691,0.8947358131408691,0.0,155.69371032714844,142.0,22662.09375,-0.0,1331.5281982421875,1.0,282.1581420898437,283.646484375,289.0853271484375,290.6600646972656,293.1499938964844,293.1499938964844,282.45001220703125,36366.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876795530319214,1.0,0.0,0.0,3.650653600692749,3.6506776809692383,8.892718028619129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.04541015625,0.0,1536.6392822265625,1895.4371337890625,0.0,2359.3564453125,0.905641794204712,1.0,0.0,3.0,1.0,0.0
12163920,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.7056857943534851,0.2404165416955948,0.2214723229408264,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.808483362197876,0.3671228885650635,0.3528624773025512,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.9990000128746032,0.7668866515159607,0.4948513805866241,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55718994140625,0.7131177186965942,0.2481116652488708,0.2404240071773529,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5598449707031,0.5787839293479919,0.13334521651268,0.6253896951675415,284.5564270019531,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.972900390625,284.5521240234375,1.0,0.4891678094863891,1.0,1.0,0.0,1.0,-2.32283902168274,2.3228347301483154,4.338011876825476e-06,1.7934465408325195,0.8947358131408691,0.8947358131408691,0.0,155.69371032714844,142.0,22662.09375,-0.0,1331.5281982421875,1.0,282.1581420898437,283.646484375,289.0853271484375,290.6600646972656,293.1499938964844,293.1499938964844,282.45001220703125,36366.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876795530319214,1.0,0.0,0.0,3.650653600692749,3.6506776809692383,8.892718028619129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.04541015625,0.0,1536.6392822265625,1895.4371337890625,0.0,2359.3564453125,0.905641794204712,1.0,0.0,3.0,1.0,0.0
12163980,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.7027565836906433,0.2370163053274154,0.2179808318614959,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8057786822319031,0.3623789250850677,0.3479422032833099,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9990000128746032,0.7582890391349792,0.4928290247917175,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7103188633918762,0.2444679141044616,0.2366630285978317,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.5741469860076904,0.1302282810211181,0.6104927659034729,284.73199462890625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9641418457031,284.7320556640625,1.0,0.4832568764686584,1.0,1.0,0.0,1.0,-2.2879014015197754,2.287897109985352,4.208823611406842e-06,1.7663805484771729,0.8914328813552856,0.8914328813552856,0.0,153.65333557128906,130.0,21616.244140625,-0.0,1282.437255859375,1.0,282.442138671875,283.8612060546875,288.8659973144531,290.30352783203125,293.1499938964844,293.1499938964844,282.75,36386.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607793807983398,1.0,0.0,0.0,3.636274576187134,3.636298656463623,8.822804034025467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.974365234375,0.0,1520.835693359375,1895.4371337890625,0.0,2119.412353515625,0.9024601578712464,1.0,0.0,3.0,1.0,0.0
12164040,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.7027565836906433,0.2370163053274154,0.2179808318614959,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8057786822319031,0.3623789250850677,0.3479422032833099,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9990000128746032,0.7582890391349792,0.4928290247917175,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.7103188633918762,0.2444679141044616,0.2366630285978317,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.5741469860076904,0.1302282810211181,0.6104927659034729,284.73199462890625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9641418457031,284.7320556640625,1.0,0.4832568764686584,1.0,1.0,0.0,1.0,-2.2879014015197754,2.287897109985352,4.208823611406842e-06,1.7663805484771729,0.8914328813552856,0.8914328813552856,0.0,153.65333557128906,130.0,21616.244140625,-0.0,1282.437255859375,1.0,282.442138671875,283.8612060546875,288.8659973144531,290.30352783203125,293.1499938964844,293.1499938964844,282.75,36386.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607793807983398,1.0,0.0,0.0,3.636274576187134,3.636298656463623,8.822804034025467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.974365234375,0.0,1520.835693359375,1895.4371337890625,0.0,2119.412353515625,0.9024601578712464,1.0,0.0,3.0,1.0,0.0
12164100,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7033859491348267,0.2358048558235168,0.2166738063097,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8065431118011475,0.3605104982852936,0.345944344997406,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.7558337450027466,0.4886338114738464,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7107788920402527,0.2430145144462585,0.2350940108299255,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.573612630367279,0.1289427280426025,0.6039038300514221,284.8822631835937,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9629211425781,284.89501953125,1.0,0.4791480004787445,1.0,1.0,0.0,1.0,-2.269093036651612,2.2690889835357666,4.1400389818591066e-06,1.751757264137268,0.8906189799308777,0.8906189799308777,0.0,151.07012939453125,130.0,20829.83984375,-0.0,1250.7728271484375,1.0,282.6983337402344,284.0501708984375,288.7728271484375,290.0950927734375,293.1499938964844,293.1499938964844,282.75,36368.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400351166725159,1.0,0.0,0.0,3.6289236545562735,3.628947496414185,8.787168326307437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.458984375,0.0,1512.587646484375,1895.4371337890625,0.0,1939.8798828125,0.900853395462036,1.0,0.0,3.0,1.0,0.0
12164160,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7051690220832825,0.2348320186138153,0.2156318724155426,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8084589242935181,0.3589004576206207,0.3442414700984955,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9990000128746032,0.7544872164726257,0.4828051626682281,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7122706770896912,0.2417603284120559,0.2337368875741958,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.5741633176803589,0.1278485357761383,0.5981177687644958,284.9309997558594,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9637756347656,284.93115234375,1.0,0.4744852185249328,1.0,1.0,0.0,1.0,-2.2502145767211914,2.250210285186768,4.071586317877518e-06,1.7370710372924805,0.8888152241706848,0.8888152241706848,0.0,147.7332000732422,118.0,20560.587890625,-0.0,1216.582763671875,1.0,282.74169921875,284.0963134765625,288.7659912109375,290.10748291015625,293.1499938964844,293.1499938964844,283.04998779296875,36362.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251689434051514,1.0,0.0,0.0,3.622606039047241,3.622629880905152,8.756599640946661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.789794921875,0.0,1505.5927734375,1895.4371337890625,0.0,1814.758056640625,0.8993964791297913,1.0,0.0,3.0,1.0,0.0
12164220,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7108926177024841,0.2332072854042053,0.2138130515813827,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8144636750221252,0.3560554385185241,0.3411669433116913,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.9990000128746032,0.7542423009872437,0.4677567780017853,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7172077894210815,0.2395504266023636,0.2312798500061035,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.5776075124740601,0.126052901148796,0.5881497859954834,285.1305847167969,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.96923828125,285.1308288574219,1.0,0.4638844728469848,1.0,1.0,0.0,1.0,-2.211336851119995,2.211333036422729,3.932522758987034e-06,1.706822633743286,0.8871116638183594,0.8871116638183594,0.0,139.583251953125,121.0,19520.501953125,-0.0,1142.9051513671875,1.0,283.04150390625,284.3315124511719,288.72412109375,289.990478515625,293.1499938964844,293.1499938964844,283.1499938964844,36300.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925569176673889,1.0,0.0,0.0,3.611182689666748,3.611206293106079,8.701461524651677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.755859375,0.0,1492.6343994140625,1895.4371337890625,0.0,1552.51611328125,0.8968066573143005,1.0,0.0,3.0,1.0,0.0
12164280,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7108926177024841,0.2332072854042053,0.2138130515813827,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8144636750221252,0.3560554385185241,0.3411669433116913,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.9990000128746032,0.7542423009872437,0.4677567780017853,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7172077894210815,0.2395504266023636,0.2312798500061035,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.5776075124740601,0.126052901148796,0.5881497859954834,285.1305847167969,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.96923828125,285.1308288574219,1.0,0.4638844728469848,1.0,1.0,0.0,1.0,-2.211336851119995,2.211333036422729,3.932522758987034e-06,1.706822633743286,0.8871116638183594,0.8871116638183594,0.0,139.583251953125,121.0,19520.501953125,-0.0,1142.9051513671875,1.0,283.04150390625,284.3315124511719,288.72412109375,289.990478515625,293.1499938964844,293.1499938964844,283.1499938964844,36300.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925569176673889,1.0,0.0,0.0,3.611182689666748,3.611206293106079,8.701461524651677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.755859375,0.0,1492.6343994140625,1895.4371337890625,0.0,1552.51611328125,0.8968066573143005,1.0,0.0,3.0,1.0,0.0
12164340,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.7135801315307617,0.0,0.21214060485363,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.8172376155853271,0.0,0.3383042514324188,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.9990000128746032,0.0,0.4589013755321502,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.7193537950515747,0.0,0.2290380299091339,296.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.5788767337799072,0.0,0.5801891088485718,285.1844482421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9760437011719,285.1835327148437,0.0,0.0,1.0,1.0,0.0,1.0,-2.1829869747161865,2.182983160018921,3.832508809864521e-06,1.6846258640289309,0.0,0.0,0.0,134.73997497558594,60.0,18928.748046875,-0.0,1094.682861328125,0.0,283.14697265625,284.4043273925781,288.7490234375,289.9988708496094,293.1499938964844,293.1499938964844,278.1499938964844,36373.33203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5977346897125244,3.5977582931518555,8.636774282422266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1478.5478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
