time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164400,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.7135801315307617,0.0,0.21214060485363,296.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.8172376155853271,0.0,0.3383042514324188,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.9990000128746032,0.0,0.4589013755321502,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.7193537950515747,0.0,0.2290380299091339,296.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.5788767337799072,0.0,0.5801891088485718,285.1844482421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9760437011719,285.1835327148437,0.0,0.0,1.0,1.0,0.0,1.0,-2.1829869747161865,2.182983160018921,3.832508809864521e-06,1.6846258640289309,0.0,0.0,0.0,134.73997497558594,60.0,18928.748046875,-0.0,1094.682861328125,0.0,283.14697265625,284.4043273925781,288.7490234375,289.9988708496094,293.1499938964844,293.1499938964844,278.1499938964844,36373.33203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5977346897125244,3.5977582931518555,8.636774282422266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1478.5478515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0016023408388718,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.4145960509777069,0.0,0.0016873456770554,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.4145960509777069,0.0,0.0012462685117498,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0438267551362514,0.0,0.0016873424174264,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0080039678141474,285.2612609863281,294.1499938964844,293.6947937011719,285.7894897460937,293.7398376464844,296.5543518066406,284.5758361816406,0.0,0.0,0.7871192097663879,0.7871192097663879,0.2128808051347732,1.0,-0.0170754753053188,0.0171926207840442,-0.000117146577395,-0.0214918423444032,0.0,0.0,0.0,-0.0900077074766159,60.0,1157.588623046875,-0.0,-1.987956420634873e-05,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,3.583845682442188e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.118289468809438e-13,6.118942700618357e-13,1.736372667323085e-18,3.0687070939894306e-11,3.0687022367636985e-11,4.8289325161910505e-17,0.0,0.0,-0.0,0.0,0.0,4.780330478216149e-22,1.980513047639459e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0008556028478778,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0013208297314122,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0019965008832514,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0009214347810484,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0025250923354178,285.2532958984375,294.1499938964844,293.6464233398437,285.7675170898437,293.7312927246094,296.0627136230469,284.2818603515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070654666051268,0.0094740148633718,-0.0024085484910756,-0.0264861900359392,0.0,0.0,0.0,-0.0383090823888778,60.0,512.9171752929688,-0.0,-5.701600002794294e-06,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.780511422427597e-29,1.0381340179230515e-28,1.1891807490983463e-31,-4.078327983408997e-18,-4.075412998930361e-18,-2.9149341934873267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0001216604941873,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001401201006956,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.000132688859594,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001286988117499,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0005577058764174,285.25006103515625,294.1499938964844,293.5948791503906,285.7451171875,293.7283020019531,295.4567565917969,284.15533447265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012972368858754,0.0053290235809981,-0.0040317866951227,-0.0293442793190479,0.0,0.0,0.0,-0.0105063049122691,60.0,202.25906372070312,-0.0,-1.147354709019055e-07,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.323813125662845e-41,-7.149004375445916e-41,-1.66572348454291e-41,-1.0081036725497711e-20,-8.129042345063152e-21,-1.9519937745893842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001006810052786,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001064028620021,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.951443694764748e-05,297.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.000106040497485,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0005013330373913,285.2488098144531,294.1499938964844,293.5435485839844,285.72381591796875,293.7267150878906,294.9691162109375,284.12042236328125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001072954502888,0.0014259337913244,-0.0003529793175403,-0.033046368509531,0.0,0.0,0.0,-0.011060451157391,60.0,78.3254165649414,-0.0,-7.84864937486418e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4734205580958784e-21,3.3416957758212924e-21,3.131724782274586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.995265281759202e-05,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.000105259627162,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.775502308504656e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001052551961038,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0004992620670236,285.2475891113281,294.1499938964844,293.49237060546875,285.7035522460937,293.7247314453125,294.5949401855469,284.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652146302163,6.387920592487717e-08,0.0010651507182046,-0.034330878406763,0.0,0.0,0.0,-0.0114922383800148,60.0,32.68880844116211,-0.0,-7.735138041198297e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.621679758198938e-21,3.312043491514219e-21,3.3096364686331105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.990450780605896e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001052048319252,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,7.770458614686504e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001052043007803,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.000499038666021,285.24627685546875,294.1499938964844,293.4413757324219,285.6842956542969,293.7222900390625,294.3050231933594,284.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646200971677,1.3422018163566918e-08,0.0010646065929904,-0.034197486937046,0.0,0.0,0.0,-0.0114657655358314,60.0,16.219573974609375,-0.0,-7.72767023704546e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623357141540702e-21,3.311706843545194e-21,3.311650297995508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.98223913484253e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0001051182553055,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,7.764039764879271e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.000105117826024,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004986289422959,285.2434997558594,294.1499938964844,293.33990478515625,285.64862060546875,293.7160339355469,293.8951721191406,284.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.942479133605957,-0.0,-7.714942995562525e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6233971273222646e-21,3.3116987656095244e-21,3.311698361712741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.98223913484253e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0001051182553055,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,7.764039764879271e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.000105117826024,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004986289422959,285.2434997558594,294.1499938964844,293.33990478515625,285.64862060546875,293.7160339355469,293.8951721191406,284.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.942479133605957,-0.0,-7.714942995562525e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6233971273222646e-21,3.3116987656095244e-21,3.311698361712741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.974002750823274e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001050315113388,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.75763182900846e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001050310893333,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004982175887562,285.2405090332031,294.1499938964844,293.2391357421875,285.6164855957031,293.7080078125,293.6244201660156,284.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.773886680603027,-0.0,-7.702188042912894e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698361712741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.974002750823274e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001050315113388,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.75763182900846e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0001050310893333,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0004982175887562,285.2405090332031,294.1499938964844,293.2391357421875,285.6164855957031,293.7080078125,293.6244201660156,284.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.773886680603027,-0.0,-7.702188042912894e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698361712741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.965727076632902e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001049443599185,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.751194789307192e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.000104943945189,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004978043143637,285.2373352050781,294.1499938964844,293.1390991210937,285.5875244140625,293.6982421875,293.4306945800781,284.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5391106605529785,-0.0,-7.689384773357234e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,9.965727076632902e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001049443599185,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.751194789307192e-05,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.000104943945189,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,0.0004978043143637,285.2373352050781,294.1499938964844,293.1390991210937,285.5875244140625,293.6982421875,293.4306945800781,284.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.5391106605529785,-0.0,-7.689384773357234e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.957416477845982e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001048568447004,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.74473010096699e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001048564299708,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0004973892355337,285.2339782714844,294.1499938964844,293.03973388671875,285.5614624023437,293.6867980957031,293.2791442871094,284.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.413725852966309,-0.0,-7.67653816069469e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.957416477845982e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001048568447004,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,7.74473010096699e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001048564299708,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0004973892355337,285.2339782714844,294.1499938964844,293.03973388671875,285.5614624023437,293.6867980957031,293.2791442871094,284.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.413725852966309,-0.0,-7.67653816069469e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.95324953692034e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,0.000104812956124,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.74148793425411e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001048125413944,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0004971810849383,285.23223876953125,294.1499938964844,292.9903259277344,285.5494384765625,293.6804504394531,293.2131652832031,284.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.358749866485596,-0.0,-7.670100643508705e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.94907459244132e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001047689875122,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,7.7382406743709e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001047685800585,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004969725850969,285.23046875,294.1499938964844,292.94110107421875,285.5379943847656,293.6737060546875,293.1515808105469,284.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.305161952972412,-0.0,-7.663653889267152e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.940703603206202e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001046808320097,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.731728692306206e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.000104680431832,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004965544794686,285.226806640625,294.1499938964844,292.8431701660156,285.51678466796875,293.6590270996094,293.0374755859375,284.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.200273036956787,-0.0,-7.65073693287377e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.940703603206202e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001046808320097,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.731728692306206e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.000104680431832,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004965544794686,285.226806640625,294.1499938964844,292.8431701660156,285.51678466796875,293.6590270996094,293.0374755859375,284.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.200273036956787,-0.0,-7.65073693287377e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.932307875715196e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001045924145728,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.725197792751715e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001045920216711,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0004961351514793,285.2230224609375,294.1499938964844,292.7459716796875,285.49755859375,293.642822265625,292.9312744140625,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.097672939300537,-0.0,-7.637792975856429e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.932307875715196e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001045924145728,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.725197792751715e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001045920216711,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0004961351514793,285.2230224609375,294.1499938964844,292.7459716796875,285.49755859375,293.642822265625,292.9312744140625,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.097672939300537,-0.0,-7.637792975856429e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.923890320351347e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001045037643052,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.718650158494711e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001045033786795,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004957147175446,285.2191467285156,294.1499938964844,292.6494445800781,285.48004150390625,293.6251220703125,292.82977294921875,284.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.99715518951416,-0.0,-7.624826281471543e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.923890320351347e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001045037643052,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.718650158494711e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0001045033786795,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004957147175446,285.2191467285156,294.1499938964844,292.6494445800781,285.48004150390625,293.6251220703125,292.82977294921875,284.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.99715518951416,-0.0,-7.624826281471543e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,9.91747947409749e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001044362579705,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.71366321714595e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001044358723447,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0004953945754095,285.2161560058594,294.1499938964844,292.5765686035156,285.4676513671875,293.6106872558594,292.7546691894531,284.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.922119140625,-0.0,-7.614958974500041e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187805175781,0.0,0.0,9.91545311990194e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001044149175868,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.712086517130956e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.000104414531961,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0004952933522872,285.2152099609375,294.1499938964844,292.5536499023437,285.4638977050781,293.60595703125,292.7312316894531,284.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.89866304397583,-0.0,-7.611841823518263e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.911228698911144e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.000104370425106,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,7.708800694672391e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001043700394802,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004950823495164,285.21319580078125,294.1499938964844,292.5060119628906,285.456298828125,293.5958557128906,292.6827697753906,284.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.850162029266357,-0.0,-7.605343910199738e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.906999912345782e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001043258962454,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.705511234235018e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001043255178956,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004948711721226,285.2111511230469,294.1499938964844,292.4585266113281,285.44891357421875,293.5853881835937,292.6347045898437,284.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.802148818969727,-0.0,-7.598843865253002e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.898533608065918e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001042367366608,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.69892503740266e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.000104236358311,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0004944482934661,285.2070617675781,294.1499938964844,292.3641357421875,285.4347839355469,293.5634460449219,292.5395812988281,284.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.707551956176758,-0.0,-7.585836669932179e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.898533608065918e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001042367366608,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,7.69892503740266e-05,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.000104236358311,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0004944482934661,285.2070617675781,294.1499938964844,292.3641357421875,285.4347839355469,293.5634460449219,292.5395812988281,284.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.707551956176758,-0.0,-7.585836669932179e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.890056389849632e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001041474606608,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,7.692330837016925e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.000104147089587,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004940248909406,285.2029113769531,294.1499938964844,292.2704467773437,285.4212341308594,293.5401611328125,292.4455871582031,284.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.614816665649414,-0.0,-7.57282521135494e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.890056389849632e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0001041474606608,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,7.692330837016925e-05,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.000104147089587,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004940248909406,285.2029113769531,294.1499938964844,292.2704467773437,285.4212341308594,293.5401611328125,292.4455871582031,284.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.614816665649414,-0.0,-7.57282521135494e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.881571168079972e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001040581046254,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.6857308158651e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001040577408275,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004936011391691,285.19873046875,294.1499938964844,292.1774597167969,285.40802001953125,293.515625,292.3525695800781,284.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.523881912231445,-0.0,-7.559813042234964e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,9.881571168079972e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001040581046254,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.6857308158651e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001040577408275,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004936011391691,285.19873046875,294.1499938964844,292.1774597167969,285.40802001953125,293.515625,292.3525695800781,284.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.523881912231445,-0.0,-7.559813042234964e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.873080853139982e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001039686831063,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,7.679125701542944e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001039683265844,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004931770381517,285.19451904296875,294.1499938964844,292.085205078125,285.3948669433594,293.48980712890625,292.2603759765625,284.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.434683322906494,-0.0,-7.546803004743198e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.873080853139982e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001039686831063,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,7.679125701542944e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001039683265844,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004931770381517,285.19451904296875,294.1499938964844,292.085205078125,285.3948669433594,293.48980712890625,292.2603759765625,284.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.434683322906494,-0.0,-7.546803004743198e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.868833876680584e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0001039239650708,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.675822416786104e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001039236085489,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004929649294354,285.1923828125,294.1499938964844,292.0393371582031,285.38824462890625,293.4764709472656,292.214599609375,284.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.390716552734375,-0.0,-7.540300828168256e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.864586900221184e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0001038792324834,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.672518404433504e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001038788832374,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.000492752820719,285.1902770996094,294.1499938964844,291.9936218261719,285.3815612792969,293.4627990722656,292.16900634765625,284.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.347158908843994,-0.0,-7.533800783221525e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.856092219706623e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001037897745845,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.665910379728302e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001037894253386,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004923285450786,285.18603515625,294.1499938964844,291.9027709960937,285.3678283691406,293.43463134765625,292.078369140625,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.261243343353272,-0.0,-7.520808509298149e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.856092219706623e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001037897745845,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,7.665910379728302e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001037894253386,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004923285450786,285.18603515625,294.1499938964844,291.9027709960937,285.3678283691406,293.43463134765625,292.078369140625,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.261243343353272,-0.0,-7.520808509298149e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
