time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166740,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.847598994383588e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001037003312376,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.659303810214624e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001036999892676,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004919043276458,285.1817626953125,294.1499938964844,291.8126220703125,285.3534545898437,293.4053039550781,291.9884948730469,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.176878929138184,-0.0,-7.507829735686755e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.847598994383588e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001037003312376,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.659303810214624e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001036999892676,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004919043276458,285.1817626953125,294.1499938964844,291.8126220703125,285.3534545898437,293.4053039550781,291.9884948730469,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.176878929138184,-0.0,-7.507829735686755e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.839108679443598e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001036109242704,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,7.652700151083991e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001036105823004,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0004914802848361,285.1775207519531,294.1499938964844,291.7231750488281,285.33819580078125,293.3748779296875,291.8993225097656,284.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.094006538391113,-0.0,-7.49486801510102e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.839108679443598e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0001036109242704,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,7.652700151083991e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001036105823004,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0004914802848361,285.1775207519531,294.1499938964844,291.7231750488281,285.33819580078125,293.3748779296875,291.8993225097656,284.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.094006538391113,-0.0,-7.49486801510102e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.831981878960504e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001035358654917,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,7.647155871381983e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0001035355307976,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0004911242867819,285.1739807128906,294.1499938964844,291.6485900878906,285.32452392578125,293.3485107421875,291.8249816894531,284.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.025502681732178,-0.0,-7.483996000701154e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.83062491286546e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001035215755109,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.646100129932165e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0001035212408169,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004910565330646,285.1732788085937,294.1499938964844,291.6344299316406,285.3218078613281,293.3434143066406,291.8108825683594,284.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.012566566467285,-0.0,-7.481926189711886e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.826385212363677e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,0.000103476930235,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.642802665941417e-05,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001034766028169,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0004908447735942,285.1711730957031,294.1499938964844,291.59033203125,285.3131408691406,293.3272705078125,291.7669372558594,284.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.97236967086792,-0.0,-7.475464514072885e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,9.822148422244936e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001034323067869,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,7.639506657142192e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001034319793689,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004906331887468,285.1690673828125,294.1499938964844,291.5464172363281,285.3040771484375,293.3109130859375,291.7231750488281,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.932511329650879,-0.0,-7.46900781223303e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.813681390369312e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0001033431399264,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.632920460309833e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001033428197843,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0004902102518826,285.16485595703125,294.1499938964844,291.4590759277344,285.2847900390625,293.27740478515625,291.6361694335937,284.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.853784561157227,-0.0,-7.456115724835399e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.813681390369312e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0001033431399264,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.632920460309833e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0001033428197843,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0004902102518826,285.16485595703125,294.1499938964844,291.4590759277344,285.2847900390625,293.27740478515625,291.6361694335937,284.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.853784561157227,-0.0,-7.456115724835399e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.805225272430108e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0001032540967571,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.626342994626611e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.000103253769339,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004897879553027,285.16070556640625,294.1499938964844,291.3724670410156,285.2637023925781,293.242919921875,291.5498962402344,284.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.776341915130615,-0.0,-7.443251348604464e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.805225272430108e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0001032540967571,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,7.626342994626611e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.000103253769339,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0004897879553027,285.16070556640625,294.1499938964844,291.3724670410156,285.2637023925781,293.242919921875,291.5498962402344,284.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.776341915130615,-0.0,-7.443251348604464e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.79678297881037e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001031651845551,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.61977571528405e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001031648644129,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0004893662407994,285.15655517578125,294.1499938964844,291.2865600585937,285.2406616210937,293.2075500488281,291.4642944335937,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.700132369995117,-0.0,-7.430418946796635e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.79678297881037e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001031651845551,299.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.61977571528405e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0001031648644129,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,0.0004893662407994,285.15655517578125,294.1499938964844,291.2865600585937,285.2406616210937,293.2075500488281,291.4642944335937,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.700132369995117,-0.0,-7.430418946796635e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.7883545095101e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001030764324241,299.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.613219349877909e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001030761195579,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004889452829957,285.1524658203125,294.1499938964844,291.20135498046875,285.21539306640625,293.1712341308594,291.37945556640625,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.625115871429443,-0.0,-7.41761994049739e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.7883545095101e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001030764324241,299.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.613219349877909e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0001030761195579,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004889452829957,285.1524658203125,294.1499938964844,291.20135498046875,285.21539306640625,293.1712341308594,291.37945556640625,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.625115871429443,-0.0,-7.41761994049739e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.784146823221818e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0001030321145663,299.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.609946624143049e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001030318017001,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004887351533398,285.1504211425781,294.1499938964844,291.1590270996094,285.20184326171875,293.1527709960937,291.3372802734375,284.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.5880446434021,-0.0,-7.411234292931115e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.779943502508104e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001029878476401,299.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.606676808791235e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001029875420499,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0004885251983068,285.1483764648437,294.1499938964844,291.11688232421875,285.1877136230469,293.13409423828125,291.2952880859375,284.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.55125617980957,-0.0,-7.404857171877667e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.771549957804382e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001028994520311,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.600147364428267e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001028991464409,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0004881059285253,285.1443786621094,294.1499938964844,291.0330810546875,285.15740966796875,293.0960998535156,291.2118530273437,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.478507041931152,-0.0,-7.392132772565675e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.771549957804382e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001028994520311,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.600147364428267e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001028991464409,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0004881059285253,285.1443786621094,294.1499938964844,291.0330810546875,285.15740966796875,293.0960998535156,291.2118530273437,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.478507041931152,-0.0,-7.392132772565675e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.763175330590455e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001028112674248,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.593633199576288e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001028109618346,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0004876876773778,285.140380859375,294.1499938964844,290.95001220703125,285.1242980957031,293.05731201171875,291.1291198730469,284.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.406853675842285,-0.0,-7.379449584732356e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.763175330590455e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001028112674248,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.593633199576288e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001028109618346,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0004876876773778,285.140380859375,294.1499938964844,290.95001220703125,285.1242980957031,293.05731201171875,291.1291198730469,284.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.406853675842285,-0.0,-7.379449584732356e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.754821803653611e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0001027232938213,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,7.587135769426823e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.000102723002783,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004872704448644,285.136474609375,294.1499938964844,290.87530517578125,285.0921325683594,293.0177917480469,291.0482177734375,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.338319301605225,-0.0,-7.366808318920448e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.754821803653611e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.0001027232938213,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,7.587135769426823e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.000102723002783,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004872704448644,285.136474609375,294.1499938964844,290.87530517578125,285.0921325683594,293.0177917480469,291.0482177734375,284.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.338319301605225,-0.0,-7.366808318920448e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.74715658230707e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001026425670715,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.581173122162e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001026422760332,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004868875839747,285.1329040527344,294.1499938964844,290.8201599121094,285.0666198730469,292.98101806640625,290.9789733886719,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.283459663391113,-0.0,-7.355217945814729e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.746490832185371e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0001026355603244,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.58065507397987e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0001026352692861,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004868543182965,285.132568359375,294.1499938964844,290.8159484863281,285.0645751953125,292.9778137207031,290.9732666015625,284.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.279121398925781,-0.0,-7.354211817300893e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.74233407760039e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001025917808874,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.577421638416126e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001025914971251,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0004866467206738,285.13067626953125,294.1499938964844,290.7916564941406,285.052490234375,292.95770263671875,290.9390869140625,284.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.253606796264648,-0.0,-7.347930619516775e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.738183143781498e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.00010254807421,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,7.574193296022713e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001025477831717,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004864393849857,285.1287536621094,294.1499938964844,290.77081298828125,285.0414733886719,292.9376220703125,290.90740966796875,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.2307209968566895,-0.0,-7.341662211501898e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.729900193633512e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001024608427542,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.567749707959592e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001024605589918,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004860256740357,285.125,294.1499938964844,290.73883056640625,285.0224914550781,292.89752197265625,290.8520812988281,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.19244384765625,-0.0,-7.329160212066199e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,9.729900193633512e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001024608427542,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.567749707959592e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0001024605589918,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004860256740357,285.125,294.1499938964844,290.73883056640625,285.0224914550781,292.89752197265625,290.8520812988281,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.19244384765625,-0.0,-7.329160212066199e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.721643436932936e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001023738877847,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.561327220173553e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0001023736112983,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004856132727582,285.12127685546875,294.1499938964844,290.71893310546875,285.0073547363281,292.8576965332031,290.8078308105469,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.1635823249816895,-0.0,-7.316708661164739e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.721643436932936e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0001023738877847,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,7.561327220173553e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0001023736112983,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004856132727582,285.12127685546875,294.1499938964844,290.71893310546875,285.0073547363281,292.8576965332031,290.8078308105469,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.1635823249816895,-0.0,-7.316708661164739e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.713413601275532e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001022872238536,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,7.554925832664594e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001022869473672,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004852022102568,285.1176147460937,294.1499938964844,290.7099914550781,284.9956970214844,292.8183898925781,290.774658203125,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.143299102783203,-0.0,-7.304308269340255e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.713413601275532e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001022872238536,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,7.554925832664594e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001022869473672,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004852022102568,285.1176147460937,294.1499938964844,290.7099914550781,284.9956970214844,292.8183898925781,290.774658203125,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.143299102783203,-0.0,-7.304308269340255e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.705211414257064e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001022008509607,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.548545545432717e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001022005744744,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004847925447393,285.1140441894531,294.1499938964844,290.7109069824219,284.9871826171875,292.7797546386719,290.7520446777344,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.130763530731201,-0.0,-7.29196116822095e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.705211414257064e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001022008509607,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.548545545432717e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001022005744744,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004847925447393,285.1140441894531,294.1499938964844,290.7109069824219,284.9871826171875,292.7797546386719,290.7520446777344,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.130763530731201,-0.0,-7.29196116822095e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.701121598482132e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001021577772917,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.545364496763796e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,0.0001021575080812,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004845882649533,285.1122741699219,294.1499938964844,290.7147521972656,284.9840087890625,292.7607421875,290.7445373535156,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.127157688140869,-0.0,-7.285808578672005e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.697039058664814e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001021147836581,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,7.542188541265205e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001021145144477,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004843843635171,285.1105041503906,294.1499938964844,290.7206420898437,284.9814758300781,292.7419738769531,290.7394104003906,284.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.125187873840332,-0.0,-7.279668778892302e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.689718717709184e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0001020376948872,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,7.536494376836345e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001020374256768,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0004840187320951,285.1073913574219,294.1499938964844,290.7359619140625,284.9784545898437,292.7088317871094,290.7359619140625,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032518222928,9.666499600768933e-09,0.0010325085604563,-0.0243737492710351,0.0,0.0,0.0,-0.0096049150452017,60.0,4.1254425048828125,-0.0,-7.268667445714527e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
