time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169080,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.68889653449878e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0001020290364976,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.535854820162058e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001020287745632,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004839776665903,285.1070251464844,294.1499938964844,290.7380676269531,284.97821044921875,292.7051696777344,290.73602294921875,284.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.125765323638916,-0.0,-7.267432522439776e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.680785296950488e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001019436167553,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.5295458373148e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001019433548208,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004835725412704,285.1036376953125,294.1499938964844,290.7620849609375,284.9770202636719,292.66943359375,290.74090576171875,284.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.13164758682251,-0.0,-7.255253109406112e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.680785296950488e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001019436167553,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.5295458373148e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001019433548208,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004835725412704,285.1036376953125,294.1499938964844,290.7620849609375,284.9770202636719,292.66943359375,290.74090576171875,284.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.13164758682251,-0.0,-7.255253109406112e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.67270680121146e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001018585389829,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.523261592723429e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001018582770484,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004831689875572,285.10028076171875,294.1499938964844,290.7916259765625,284.9774780273437,292.6348876953125,290.75323486328125,284.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.142090320587158,-0.0,-7.243132671419519e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.67270680121146e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001018585389829,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.523261592723429e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001018582770484,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004831689875572,285.10028076171875,294.1499938964844,290.7916259765625,284.9774780273437,292.6348876953125,290.75323486328125,284.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.142090320587158,-0.0,-7.243132671419519e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.664660319685936e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001017738031805,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.517002086387947e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.000101773548522,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004827671218663,285.0970153808594,294.1499938964844,290.8255920410156,284.97930908203125,292.6015625,290.7720031738281,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.156275749206543,-0.0,-7.23107120847999e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,9.664660319685936e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001017738031805,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.517002086387947e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.000101773548522,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004827671218663,285.0970153808594,294.1499938964844,290.8255920410156,284.97930908203125,292.6015625,290.7720031738281,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.156275749206543,-0.0,-7.23107120847999e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.660649811848998e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001017315662465,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,7.513882883358747e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.000101731311588,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004825668002013,285.09539794921875,294.1499938964844,290.8438720703125,284.9805908203125,292.5854187011719,290.7835388183594,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.164552211761475,-0.0,-7.225063569649137e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.656648035161196e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001016894239,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.510770228691399e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001016891692415,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0004823669150937,285.0937805175781,294.1499938964844,290.8628845214844,284.9820556640625,292.569580078125,290.7963256835937,284.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.17344856262207,-0.0,-7.219070852215739e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.649474668549374e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0001016138849081,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.505190296797082e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001016136375255,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004820086469408,285.0909729003906,294.1499938964844,290.8983459472656,284.985107421875,292.5419616699219,290.8219299316406,284.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282243601977,9.164391912008796e-09,0.0010282151633873,-0.0230590868741273,0.0,0.0,0.0,-0.0093559995293617,60.0,4.190687656402588,-0.0,-7.20833668310661e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.648669947637244e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001016054084175,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.5045638368465e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001016051610349,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004819684254471,285.09063720703125,294.1499938964844,290.90240478515625,284.9854431152344,292.5389099121094,290.8249816894531,284.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.19270658493042,-0.0,-7.207132313169495e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.64072678470984e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001015217640087,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.498385821236297e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001015215166262,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004815717111341,285.0875549316406,294.1499938964844,290.943115234375,284.9891052246094,292.5095520019531,290.85711669921875,284.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.213358879089356,-0.0,-7.195256301884001e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.64072678470984e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0001015217640087,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.498385821236297e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001015215166262,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004815717111341,285.0875549316406,294.1499938964844,290.943115234375,284.9891052246094,292.5095520019531,290.85711669921875,284.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.213358879089356,-0.0,-7.195256301884001e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.632820001570508e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001014384979498,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.492235454265028e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001014382578432,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0004811767721548,285.08453369140625,294.1499938964844,290.9838562011719,284.9927062988281,292.48150634765625,290.8916931152344,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.234595775604248,-0.0,-7.183444239444725e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.632820001570508e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001014384979498,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.492235454265028e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001014382578432,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0004811767721548,285.08453369140625,294.1499938964844,290.9838562011719,284.9927062988281,292.48150634765625,290.8916931152344,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.234595775604248,-0.0,-7.183444239444725e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.624950325815008e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001013556175166,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.486114191124216e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.00010135537741,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004807836958207,285.08160400390625,294.1499938964844,291.0235900878906,284.99591064453125,292.4547424316406,290.9277038574219,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.255630493164063,-0.0,-7.17169612585167e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.624950325815008e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001013556175166,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.486114191124216e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.00010135537741,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0004807836958207,285.08160400390625,294.1499938964844,291.0235900878906,284.99591064453125,292.4547424316406,290.9277038574219,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.255630493164063,-0.0,-7.17169612585167e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.621030039852484e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001013143337331,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.48306410969235e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001013140936265,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004805878852494,285.08013916015625,294.1499938964844,291.042724609375,284.99725341796875,292.4418640136719,290.9459228515625,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809516671703932e-09,0.0010251806816086,-0.022129850462079,0.0,0.0,0.0,-0.0091800726950168,60.0,4.26580810546875,-0.0,-7.165848359136362e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.61711775744334e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001012731372611,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.480021304218099e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0001012729044305,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0004803924821317,285.0787048339844,294.1499938964844,291.0611877441406,284.9983825683594,292.42926025390625,290.9641418457031,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760714820255089e-09,0.0010247633326798,-0.0220020599663257,0.0,0.0,0.0,-0.009155879728496,60.0,4.275646686553955,-0.0,-7.160014803275774e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.609322296455504e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001011910426313,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.4739582487382e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001011908098007,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004800031310878,285.0758972167969,294.1499938964844,291.0955810546875,284.9998779296875,292.4048767089844,290.9999694824219,284.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.293998718261719,-0.0,-7.14839814008883e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.609322296455504e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001011910426313,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.4739582487382e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001011908098007,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004800031310878,285.0758972167969,294.1499938964844,291.0955810546875,284.9998779296875,292.4048767089844,290.9999694824219,284.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.293998718261719,-0.0,-7.14839814008883e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.601566125638784e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001011093627312,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.467925024684519e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001011091371765,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004796157008968,285.0731506347656,294.1499938964844,291.12567138671875,285.00006103515625,292.38153076171875,291.0342102050781,284.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.30980396270752,-0.0,-7.136848978461785e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.601566125638784e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001011093627312,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.467925024684519e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001011091371765,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004796157008968,285.0731506347656,294.1499938964844,291.12567138671875,285.00006103515625,292.38153076171875,291.0342102050781,284.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.30980396270752,-0.0,-7.136848978461785e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.59384851739742e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001010280902846,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.461921632057056e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001010278647299,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004792302497662,285.0704650878906,294.1499938964844,291.1503601074219,284.9986267089844,292.3591003417969,291.0658874511719,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.322327136993408,-0.0,-7.12536731839464e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.59384851739742e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001010280902846,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,7.461921632057056e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001010278647299,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004792302497662,285.0704650878906,294.1499938964844,291.1503601074219,284.9986267089844,292.3591003417969,291.0658874511719,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.322327136993408,-0.0,-7.12536731839464e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.586171654518694e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001009472398436,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.455950253643095e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001009470215649,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004788467776961,285.0678405761719,294.1499938964844,291.1685791015625,284.9953308105469,292.3374938964844,291.0939636230469,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.330780029296875,-0.0,-7.113953870430123e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.586171654518694e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001009472398436,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.455950253643095e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0001009470215649,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004788467776961,285.0678405761719,294.1499938964844,291.1685791015625,284.9953308105469,292.3374938964844,291.0939636230469,284.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.330780029296875,-0.0,-7.113953870430123e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.58234813879244e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001009069819701,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.452975842170417e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001009067564154,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004786557983607,285.0665588378906,294.1499938964844,291.1749267578125,284.99285888671875,292.32696533203125,291.1062316894531,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.333163261413574,-0.0,-7.108274502343195e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.578534081811084e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001008668186841,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.450009434251115e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001008665931294,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004784653137903,285.0653076171875,294.1499938964844,291.1792297363281,284.9898376464844,292.31658935546875,291.1172790527344,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.3342814445495605,-0.0,-7.102610055653713e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.570936526870356e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001007868049782,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.444099901476875e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0001007865939754,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.000478085828945,285.06280517578125,294.1499938964844,291.1811828613281,284.9818725585937,292.2961120605469,291.1352844238281,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.332520484924316,-0.0,-7.091334452979936e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.570936526870356e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001007868049782,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.444099901476875e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0001007865939754,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.000478085828945,285.06280517578125,294.1499938964844,291.1811828613281,284.9818725585937,292.2961120605469,291.1352844238281,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.332520484924316,-0.0,-7.091334452979936e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.563380444888026e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001007072351058,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.438222382916138e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.000100707024103,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004777084104716,285.0603942871094,294.1499938964844,291.17340087890625,284.97119140625,292.27593994140625,291.14678955078125,284.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.324343681335449,-0.0,-7.080129194036999e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.563380444888026e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001007072351058,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.438222382916138e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.000100707024103,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004777084104716,285.0603942871094,294.1499938964844,291.17340087890625,284.97119140625,292.27593994140625,291.14678955078125,284.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.324343681335449,-0.0,-7.080129194036999e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.555865835864096e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001006280945148,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.432376878568903e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.000100627890788,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004773330874741,285.0580139160156,294.1499938964844,291.15478515625,284.9573974609375,292.2558898925781,291.1507873535156,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.309103488922119,-0.0,-7.068993568282167e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.555865835864096e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001006280945148,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,7.432376878568903e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.000100627890788,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004773330874741,285.0580139160156,294.1499938964844,291.15478515625,284.9573974609375,292.2558898925781,291.1507873535156,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.309103488922119,-0.0,-7.068993568282167e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.548392699798568e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001005493977572,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.426564116030931e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001005491940304,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004769598308485,285.05572509765625,294.1499938964844,291.1242370605469,284.9402160644531,292.2357482910156,291.1463623046875,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.286069869995117,-0.0,-7.057929707343646e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.548392699798568e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0001005493977572,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,7.426564116030931e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001005491940304,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004769598308485,285.05572509765625,294.1499938964844,291.1242370605469,284.9402160644531,292.2357482910156,291.1463623046875,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.286069869995117,-0.0,-7.057929707343646e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.544672502670436e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001005102240014,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.423670467687771e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001005100129987,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.000476774002891,285.0545959472656,294.1499938964844,291.1041259765625,284.93023681640625,292.2255554199219,291.1405334472656,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.271286010742188,-0.0,-7.052424422226977e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.540962491882964e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.000100471152109,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.420784822897986e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001004709483822,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004765886696986,285.0534973144531,294.1499938964844,291.08062744140625,284.9192810058594,292.2152709960937,291.1322631835937,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.254306316375732,-0.0,-7.046936900678702e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
