time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171420,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.533573756925762e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0001003933430183,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.415037543978542e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001003931392915,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004762196331284,285.05133056640625,294.1499938964844,291.0229187011719,284.89422607421875,292.1942443847656,291.10821533203125,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.213634967803955,-0.0,-7.036014437744599e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.533573756925762e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,0.0001003933430183,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.415037543978542e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001003931392915,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004762196331284,285.05133056640625,294.1499938964844,291.0229187011719,284.89422607421875,292.1942443847656,291.10821533203125,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.213634967803955,-0.0,-7.036014437744599e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.52621121541597e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.000100315803138,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.409309910144657e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001003156066872,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004758518771268,285.0491943359375,294.1499938964844,290.95001220703125,284.8645935058594,292.1723937988281,291.0728454589844,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709042085622e-09,0.0010150666348636,-0.0190322864800691,0.0,0.0,0.0,-0.0085937036201357,60.0,4.162784576416016,-0.0,-7.025138870631056e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.52621121541597e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.000100315803138,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.409309910144657e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0001003156066872,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004758518771268,285.0491943359375,294.1499938964844,290.95001220703125,284.8645935058594,292.1723937988281,291.0728454589844,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709042085622e-09,0.0010150666348636,-0.0190322864800691,0.0,0.0,0.0,-0.0085937036201357,60.0,4.162784576416016,-0.0,-7.025138870631056e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.515778219792992e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.000100205943454,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.40119576221332e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001002057470032,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004753307730425,285.0471496582031,294.1499938964844,290.8644714355469,284.8321533203125,292.1495666503906,291.0263977050781,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.102067947387695,-0.0,-7.00974851497449e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.515778219792992e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.000100205943454,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.40119576221332e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001002057470032,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004753307730425,285.0471496582031,294.1499938964844,290.8644714355469,284.8321533203125,292.1495666503906,291.0263977050781,285.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.102067947387695,-0.0,-7.00974851497449e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.499534644419327e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001000348784145,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.388560334220529e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001000346892396,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004745193582493,285.045166015625,294.1499938964844,290.7700500488281,284.7988586425781,292.1255187988281,290.9691162109375,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124859669182e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.03170108795166,-0.0,-6.985824541061447e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.499534644419327e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001000348784145,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.388560334220529e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001000346892396,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0004745193582493,285.045166015625,294.1499938964844,290.7700500488281,284.7988586425781,292.1255187988281,290.9691162109375,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124859669182e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.03170108795166,-0.0,-6.985824541061447e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.489385411143304e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.992800187319516e-05,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.380666647804901e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.99278126982972e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004740124277304,285.044189453125,294.1499938964844,290.7197265625,284.7818298339844,292.11297607421875,290.93682861328125,285.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167622051440503e-09,0.0010111413430422,-0.0178298689424991,0.0,0.0,0.0,-0.0083661172538995,60.0,3.993287563323975,-0.0,-6.970900301439542e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.478283755015582e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.981109906220809e-05,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.372031541308388e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.981090988731012e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004734578833449,285.0432434082031,294.1499938964844,290.6674194335937,284.7645568847656,292.10015869140625,290.9027404785156,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029252291346211e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9532840251922607,-0.0,-6.954593345653849e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.452964877709746e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.954447887139396e-05,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.3523391620256e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.954428969649598e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004721931763924,285.0413513183594,294.1499938964844,290.55712890625,284.72918701171875,292.0734558105469,290.8294982910156,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8681352138519287,-0.0,-6.917477435308683e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.452964877709746e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.954447887139396e-05,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.3523391620256e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.954428969649598e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004721931763924,285.0413513183594,294.1499938964844,290.55712890625,284.72918701171875,292.0734558105469,290.8294982910156,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.8681352138519287,-0.0,-6.917477435308683e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.42448532441631e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.924457117449492e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.330187509069219e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.924438927555455e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004707706102635,285.03955078125,294.1499938964844,290.4398193359375,284.6926574707031,292.0452575683594,290.7500305175781,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.776533365249634,-0.0,-6.87584815750597e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.42448532441631e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.924457117449492e-05,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,7.330187509069219e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.924438927555455e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004707706102635,285.03955078125,294.1499938964844,290.4398193359375,284.6926574707031,292.0452575683594,290.7500305175781,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.776533365249634,-0.0,-6.87584815750597e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.39400924835354e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.89236359600909e-05,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.306483166757971e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.892345406115056e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004692483053077,285.0378112792969,294.1499938964844,290.316162109375,284.6548767089844,292.0155029296875,290.6659545898437,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.679854393005371,-0.0,-6.8314399470637e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.39400924835354e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.89236359600909e-05,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.306483166757971e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.892345406115056e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004692483053077,285.0378112792969,294.1499938964844,290.316162109375,284.6548767089844,292.0155029296875,290.6659545898437,285.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.679854393005371,-0.0,-6.8314399470637e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.362838318338618e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.859539568424223e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.28223894839175e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.85952137853019e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.000467691279482,285.0361328125,294.1499938964844,290.18670654296875,284.6157531738281,291.9841613769531,290.5783386230469,285.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5790085792541504,-0.0,-6.786169137740218e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.362838318338618e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.859539568424223e-05,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,7.28223894839175e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.85952137853019e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.000467691279482,285.0361328125,294.1499938964844,290.18670654296875,284.6157531738281,291.9841613769531,290.5783386230469,285.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5790085792541504,-0.0,-6.786169137740218e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.347432205686346e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.84331563813612e-05,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.270256173796952e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.843297448242085e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004669217159971,285.0353088378906,294.1499938964844,290.1200256347656,284.595703125,291.9678039550781,290.5334167480469,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.527279853820801,-0.0,-6.76384956932452e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.33250121306628e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.827592293731868e-05,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.258643017848954e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.827574831433594e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004661759303417,285.0345153808594,294.1499938964844,290.0521240234375,284.57525634765625,291.95098876953125,290.4879150390625,285.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212408282773141e-09,0.0009944224730134,-0.0127080781385302,0.0,0.0,0.0,-0.0073968339711427,60.0,3.474874258041382,-0.0,-6.742254043956565e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.304489503847436e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.798094106372446e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.236855162773281e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.798076644074172e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000464776676381,285.032958984375,294.1499938964844,289.9130554199219,284.5332946777344,291.9161071777344,290.3954467773437,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863304869928697e-09,0.0009914372349157,-0.0117934681475162,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3687164783477783,-0.0,-6.701830557176437e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.304489503847436e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.798094106372446e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.236855162773281e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.798076644074172e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.000464776676381,285.032958984375,294.1499938964844,289.9130554199219,284.5332946777344,291.9161071777344,290.3954467773437,285.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863304869928697e-09,0.0009914372349157,-0.0117934681475162,0.0,0.0,0.0,-0.0072237676940858,60.0,3.3687164783477783,-0.0,-6.701830557176437e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.280242375098167e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.772561315912752e-05,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,7.217996608233079e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.77254385361448e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004635655495803,285.0314636230469,294.1499938964844,289.7700500488281,284.4898986816406,291.87945556640625,290.3011169433594,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017620027065,0.0,0.0,0.0,-0.0070739621296525,60.0,3.261383056640625,-0.0,-6.66693722450873e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.280242375098167e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.772561315912752e-05,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,7.217996608233079e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.77254385361448e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0004635655495803,285.0314636230469,294.1499938964844,289.7700500488281,284.4898986816406,291.87945556640625,290.3011169433594,285.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122590729383e-09,0.0009888530476018,-0.0110017620027065,0.0,0.0,0.0,-0.0070739621296525,60.0,3.261383056640625,-0.0,-6.66693722450873e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.261151717510074e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.752457117429004e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.203147106338292e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.752439655130728e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004626119334716,285.030029296875,294.1499938964844,289.623779296875,284.4449768066406,291.84100341796875,290.2045593261719,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317648346725e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.1536672115325928,-0.0,-6.639525906848577e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.261151717510074e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.752457117429004e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.203147106338292e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.752439655130728e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004626119334716,285.030029296875,294.1499938964844,289.623779296875,284.4449768066406,291.84100341796875,290.2045593261719,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317648346725e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.1536672115325928,-0.0,-6.639525906848577e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.248142305295914e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.73875794443302e-05,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.193029159680009e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.738741209730506e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.000461962132249,285.02862548828125,294.1499938964844,289.474853515625,284.39862060546875,291.8006896972656,290.1048889160156,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610124235091925e-09,0.0009854312520474,-0.0099534569308161,0.0,0.0,0.0,-0.0068756081163883,60.0,3.0462448596954346,-0.0,-6.620877002205816e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.248142305295914e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.73875794443302e-05,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.193029159680009e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.738741209730506e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.000461962132249,285.02862548828125,294.1499938964844,289.474853515625,284.39862060546875,291.8006896972656,290.1048889160156,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610124235091925e-09,0.0009854312520474,-0.0099534569308161,0.0,0.0,0.0,-0.0068756081163883,60.0,3.0462448596954346,-0.0,-6.620877002205816e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.243869862984866e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.734258492244408e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,7.18970550224185e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.734241757541896e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0004617487138602,285.0279541015625,294.1499938964844,289.39959716796875,284.3749084472656,291.7798767089844,290.0536193847656,285.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.992770910263061,-0.0,-6.61475638707998e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.24144624150358e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.73170535871759e-05,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,7.187820301624015e-05,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.73168935161084e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0004616276419255,285.0272827148437,294.1499938964844,289.32391357421875,284.350830078125,291.75860595703125,290.00115966796875,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497006704789e-09,0.0009847168112173,-0.0097346398979425,0.0,0.0,0.0,-0.0068342043086886,60.0,2.9395322799682617,-0.0,-6.611283254187583e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.241136285709216e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.731379395816477e-05,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,7.187578739831224e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.731362661113964e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004616121877916,285.0260009765625,294.1499938964844,289.17156982421875,284.3016357421875,291.7147216796875,289.89178466796875,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.83384370803833,-0.0,-6.610830638464904e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.241136285709216e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.731379395816477e-05,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,7.187578739831224e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.731362661113964e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004616121877916,285.0260009765625,294.1499938964844,289.17156982421875,284.3016357421875,291.7147216796875,289.89178466796875,285.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.83384370803833,-0.0,-6.610830638464904e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.246053377864882e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.736556967254728e-05,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,7.191402983153239e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.736540960147976e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0004618578241206,285.0247497558594,294.1499938964844,289.0184020996094,284.2511291503906,291.6687927246094,289.7745666503906,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846293985843,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7292749881744385,-0.0,-6.617858616664307e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.246053377864882e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.736556967254728e-05,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,7.191402983153239e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.736540960147976e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.0004618578241206,285.0247497558594,294.1499938964844,289.0184020996094,284.2511291503906,291.6687927246094,289.7745666503906,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846293985843,0.0,0.0,0.0,-0.0068625826388597,60.0,2.7292749881744385,-0.0,-6.617858616664307e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.254394535673782e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.74534050328657e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.197890226962045e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.74532449617982e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004622745036613,285.0235595703125,294.1499938964844,288.8651123046875,284.19940185546875,291.6210327148437,289.64947509765625,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,2.625556707382202,-0.0,-6.629795734625078e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.254394535673782e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.74534050328657e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,7.197890226962045e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.74532449617982e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0004622745036613,285.0235595703125,294.1499938964844,288.8651123046875,284.19940185546875,291.6210327148437,289.64947509765625,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567227393388,0.0,0.0,0.0,-0.0069140647538006,60.0,2.625556707382202,-0.0,-6.629795734625078e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.263923857361078e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.75537477643229e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,7.205301517387852e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.7553594969213e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0004627505259122,285.0223999023437,294.1499938964844,288.7122497558594,284.1465759277344,291.5713806152344,289.5164794921875,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.522475004196167,-0.0,-6.643448102749971e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.263923857361078e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.75537477643229e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,7.205301517387852e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.7553594969213e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0004627505259122,285.0223999023437,294.1499938964844,288.7122497558594,284.1465759277344,291.5713806152344,289.5164794921875,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676075279712,0.0,0.0,0.0,-0.0069728875532746,60.0,2.522475004196167,-0.0,-6.643448102749971e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.268358553526924e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.760045213624836e-05,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.208751048892736e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.760029206518084e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004629720642697,285.0218505859375,294.1499938964844,288.6361999511719,284.1197814941406,291.5458068847656,289.4471435546875,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465504088914e-09,0.0009875808609649,-0.010612279176712,0.0,0.0,0.0,-0.007000261452049,60.0,2.471096992492676,-0.0,-6.649805328606817e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
