time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173760,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.272242459701374e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.764134301804006e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.211771298898384e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.764119022293016e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004631660704035,285.0213317871094,294.1499938964844,288.5604858398437,284.0927734375,291.51983642578125,289.3764343261719,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460810387740821e-09,0.000987994368188,-0.0107389437034726,0.0,0.0,0.0,-0.0070242285728454,60.0,2.4197793006896973,-0.0,-6.655374562569706e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.277494973503052e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.76966621237807e-05,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.215856749098748e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.76965093286708e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0004634284996427,285.020263671875,294.1499938964844,288.4104309082031,284.0381774902344,291.46661376953125,289.23211669921875,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526186980768898e-09,0.0009885535109788,-0.0109102306887507,0.0,0.0,0.0,-0.0070566390641033,60.0,2.317323684692383,-0.0,-6.662909157739706e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.277494973503052e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.76966621237807e-05,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.215856749098748e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.76965093286708e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0004634284996427,285.020263671875,294.1499938964844,288.4104309082031,284.0381774902344,291.46661376953125,289.23211669921875,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526186980768898e-09,0.0009885535109788,-0.0109102306887507,0.0,0.0,0.0,-0.0070566390641033,60.0,2.317323684692383,-0.0,-6.662909157739706e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.27864748518914e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.770879114512354e-05,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.216752419481054e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.770863835001364e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004634860670194,285.0192565917969,294.1499938964844,288.2626953125,283.98291015625,291.41168212890625,289.0858154296875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469333846886e-09,0.0009886757470667,-0.0109476502984762,0.0,0.0,0.0,-0.0070637199096381,60.0,2.215273380279541,-0.0,-6.664556195801198e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.27864748518914e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.770879114512354e-05,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.216752419481054e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.770863835001364e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004634860670194,285.0192565917969,294.1499938964844,288.2626953125,283.98291015625,291.41168212890625,289.0858154296875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540469333846886e-09,0.0009886757470667,-0.0109476502984762,0.0,0.0,0.0,-0.0070637199096381,60.0,2.215273380279541,-0.0,-6.664556195801198e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.275789489038289e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.767869050847366e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.21452888683416e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.767853771336377e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.000463343312731,285.018310546875,294.1499938964844,288.1178894042969,283.9272155761719,291.3551025390625,288.94012451171875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1140553951263428,-0.0,-6.660442153361147e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.275789489038289e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.767869050847366e-05,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,7.21452888683416e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.767853771336377e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.000463343312731,285.018310546875,294.1499938964844,288.1178894042969,283.9272155761719,291.3551025390625,288.94012451171875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.1140553951263428,-0.0,-6.660442153361147e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.269828296964988e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.761591354617848e-05,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.209892646642402e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.76157680270262e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004630455805454,285.01739501953125,294.1499938964844,287.9766845703125,283.8713073730469,291.2970886230469,288.7969055175781,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.014268159866333,-0.0,-6.651876560681559e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.269828296964988e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.761591354617848e-05,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.209892646642402e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.76157680270262e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004630455805454,285.01739501953125,294.1499938964844,287.9766845703125,283.8713073730469,291.2970886230469,288.7969055175781,285.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.014268159866333,-0.0,-6.651876560681559e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.266041161026806e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.757603402249516e-05,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.206946611404419e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.757588850334288e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,0.0004628564056474,285.0169677734375,294.1499938964844,287.9075927734375,283.84332275390625,291.2675476074219,288.7266845703125,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9651646614074707,-0.0,-6.64643806658205e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.261962259188294e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.753308404469864e-05,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.203774293884635e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.753293852554634e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.0004626526788342,285.0165405273437,294.1499938964844,287.8396301269531,283.8153686523437,291.2377014160156,288.65753173828125,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.916717767715454,-0.0,-6.640583904982122e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.253218013327567e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.74409922491759e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.196972001111135e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.744085400598124e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0004622158885467,285.0157470703125,294.1499938964844,287.7074279785156,283.7596435546875,291.1770324707031,288.5226135253906,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8220652341842647,-0.0,-6.628042825695958e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.253218013327567e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.74409922491759e-05,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.196972001111135e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.744085400598124e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,0.0004622158885467,285.0157470703125,294.1499938964844,287.7074279785156,283.7596435546875,291.1770324707031,288.5226135253906,285.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8220652341842647,-0.0,-6.628042825695958e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.244209650205448e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.734612831380218e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.189965253928676e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.734599007060753e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.000461765914224,285.01495361328125,294.1499938964844,287.58062744140625,283.704345703125,291.115234375,288.3923645019531,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7309015989303589,-0.0,-6.615135816900874e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.244209650205448e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.734612831380218e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.189965253928676e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.734599007060753e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.000461765914224,285.01495361328125,294.1499938964844,287.58062744140625,283.704345703125,291.115234375,288.3923645019531,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7309015989303589,-0.0,-6.615135816900874e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.23803891055286e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.728114673634992e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.185166032286361e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.728100849315524e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004614576755557,285.0142517089844,294.1499938964844,287.4598999023437,283.6498107910156,291.0523986816406,288.26666259765625,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6442086696624756,-0.0,-6.606299507438963e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.23803891055286e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.728114673634992e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.185166032286361e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.728100849315524e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004614576755557,285.0142517089844,294.1499938964844,287.4598999023437,283.6498107910156,291.0523986816406,288.26666259765625,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126865662634,60.0,1.6442086696624756,-0.0,-6.606299507438963e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.231086005456746e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.7207936050836e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.179757812991738e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.720779780764131e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004611104086507,285.0135803222656,294.1499938964844,287.3458557128906,283.5962219238281,290.9886474609375,288.14483642578125,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5621026754379272,-0.0,-6.59635190913832e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.231086005456746e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.7207936050836e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.179757812991738e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.720779780764131e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,0.0004611104086507,285.0135803222656,294.1499938964844,287.3458557128906,283.5962219238281,290.9886474609375,288.14483642578125,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5621026754379272,-0.0,-6.59635190913832e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.225754183717072e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.715178748592734e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,7.175610517151654e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.715164924273267e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0004608440794982,285.01324462890625,294.1499938964844,287.2915344238281,283.56988525390625,290.9564819335937,288.0859069824219,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5225530862808228,-0.0,-6.588729917211823e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.219496860168874e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.708588913781568e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.170743629103526e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.708575817057864e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004605315334629,285.012939453125,294.1499938964844,287.2391052246094,283.5438842773437,290.9241943359375,288.0287780761719,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,-0.0066980984993278,60.0,1.4841923713684082,-0.0,-6.579792000138697e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.206021059071644e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.694397886050864e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.160261884564534e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.69438478932716e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0004598583909682,285.0123291015625,294.1499938964844,287.1402893066406,283.4930419921875,290.8591613769531,287.9200744628906,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349818710590402e-09,0.0009809330804273,-0.0085751861333847,0.0,0.0,0.0,-0.0066148317418992,60.0,1.4111900329589844,-0.0,-6.560563292623557e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.206021059071644e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.694397886050864e-05,299.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.160261884564534e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.69438478932716e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0004598583909682,285.0123291015625,294.1499938964844,287.1402893066406,283.4930419921875,290.8591613769531,287.9200744628906,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349818710590402e-09,0.0009809330804273,-0.0085751861333847,0.0,0.0,0.0,-0.0066148317418992,60.0,1.4111900329589844,-0.0,-6.560563292623557e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.192710422212258e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.680381481302902e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,7.149908924475312e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.680367656983437e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0004591935430653,285.0118103027344,294.1499938964844,287.04998779296875,283.4439392089844,290.7937316894531,287.8191223144531,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690785799540436e-09,0.0009795144433155,-0.0081404875963926,0.0,0.0,0.0,-0.0065325861796736,60.0,1.3439929485321045,-0.0,-6.54159890700612e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.192710422212258e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.680381481302902e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,7.149908924475312e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.680367656983437e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0004591935430653,285.0118103027344,294.1499938964844,287.04998779296875,283.4439392089844,290.7937316894531,287.8191223144531,285.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690785799540436e-09,0.0009795144433155,-0.0081404875963926,0.0,0.0,0.0,-0.0065325861796736,60.0,1.3439929485321045,-0.0,-6.54159890700612e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.178945765597746e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.665886318543926e-05,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.139203080441803e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.66587322182022e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004585059941746,285.01129150390625,294.1499938964844,286.9642944335937,283.39483642578125,290.72802734375,287.7254638671875,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780507534742,3.297522033207656e-09,0.0009780474938452,-0.0076909707859158,0.0,0.0,0.0,-0.006447538267821,60.0,1.2812429666519165,-0.0,-6.52201634920857e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.178945765597746e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.665886318543926e-05,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.139203080441803e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,9.66587322182022e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0004585059941746,285.01129150390625,294.1499938964844,286.9642944335937,283.39483642578125,290.72802734375,287.7254638671875,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780507534742,3.297522033207656e-09,0.0009780474938452,-0.0076909707859158,0.0,0.0,0.0,-0.006447538267821,60.0,1.2812429666519165,-0.0,-6.52201634920857e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.16122371563688e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.647223487263544e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.125418778741732e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.64721039053984e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0004576207429636,285.0108337402344,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761620312929,3.076655152867147e-09,0.0009761589462868,-0.0071122436784207,0.0,0.0,0.0,-0.0063380454666912,60.0,1.2200531959533691,-0.0,-6.496848925507949e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.16122371563688e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.647223487263544e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.125418778741732e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.64721039053984e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0004576207429636,285.0108337402344,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761620312929,3.076655152867147e-09,0.0009761589462868,-0.0071122436784207,0.0,0.0,0.0,-0.0063380454666912,60.0,1.2200531959533691,-0.0,-6.496848925507949e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,9.149171091848984e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.634531306801364e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,7.116044434951618e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,9.634518210077658e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0004570186720229,285.0105895996094,294.1499938964844,286.8362121582031,283.3178100585937,290.6290588378906,287.5993957519531,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748776210471,2.9264570766684983e-09,0.0009748747106641,-0.0067186821252107,0.0,0.0,0.0,-0.0062635862268507,60.0,1.189448356628418,-0.0,-6.479761083255653e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.13734475034289e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,9.622077777748927e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.106846169335768e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.622065408620983e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0004564279515761,285.0104064941406,294.1499938964844,286.793701171875,283.2913513183594,290.5959777832031,287.5622863769531,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736172505654,2.779085628290545e-09,0.0009736144565977,-0.0063325245864689,0.0,0.0,0.0,-0.0061905276961624,60.0,1.1588733196258545,-0.0,-6.463017854230202e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.118874004343525e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.602627687854692e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,7.092479791026562e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.602614591130988e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0004555053310468,285.010009765625,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4927978515625,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716484346427,2.548902644505801e-09,0.0009716458735056,-0.0057293707504868,0.0,0.0,0.0,-0.0060764146037399,60.0,1.0982558727264404,-0.0,-6.436908250861961e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.118874004343525e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.602627687854692e-05,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,7.092479791026562e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.602614591130988e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0004555053310468,285.010009765625,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4927978515625,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716484346427,2.548902644505801e-09,0.0009716458735056,-0.0057293707504868,0.0,0.0,0.0,-0.0060764146037399,60.0,1.0982558727264404,-0.0,-6.436908250861961e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.101969772018492e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.58482560236007e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.079331408021972e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.584813233232126e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.00045466091251,285.0096435546875,294.1499938964844,286.62457275390625,283.1822204589844,290.4632263183594,287.4295959472656,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698466164991,2.3382253910853024e-09,0.0009698442881926,-0.0051773223094642,0.0,0.0,0.0,-0.0059719723649322,60.0,1.0385383367538452,-0.0,-6.413057462850702e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.101969772018492e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.58482560236007e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.079331408021972e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.584813233232126e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.00045466091251,285.0096435546875,294.1499938964844,286.62457275390625,283.1822204589844,290.4632263183594,287.4295959472656,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698466164991,2.3382253910853024e-09,0.0009698442881926,-0.0051773223094642,0.0,0.0,0.0,-0.0059719723649322,60.0,1.0385383367538452,-0.0,-6.413057462850702e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.084546763915569e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.566478547640143e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,7.065779936965555e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.5664661785122e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004537906497716,285.00933837890625,294.1499938964844,286.540771484375,283.1260681152344,290.3966064453125,287.3724670410156,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679897921159,2.12110040642699e-09,0.0009679876384325,-0.0046083740890026,0.0,0.0,0.0,-0.0058643342927098,60.0,0.979500949382782,-0.0,-6.388523843270377e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.084546763915569e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.566478547640143e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,7.065779936965555e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.5664661785122e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004537906497716,285.00933837890625,294.1499938964844,286.540771484375,283.1260681152344,290.3966064453125,287.3724670410156,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679897921159,2.12110040642699e-09,0.0009679876384325,-0.0046083740890026,0.0,0.0,0.0,-0.0058643342927098,60.0,0.979500949382782,-0.0,-6.388523843270377e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.063924517249689e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.544761996949092e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,7.049740088405088e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.544749627821147e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0004527605196926,285.0090637207031,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.32354736328125,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657919872552,1.864108645222018e-09,0.00096579012461,-0.0039349538274109,0.0,0.0,0.0,-0.0057369326241314,60.0,0.92093026638031,-0.0,-6.359545778877873e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.063924517249689e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.544761996949092e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,7.049740088405088e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.544749627821147e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0004527605196926,285.0090637207031,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.32354736328125,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657919872552,1.864108645222018e-09,0.00096579012461,-0.0039349538274109,0.0,0.0,0.0,-0.0057369326241314,60.0,0.92093026638031,-0.0,-6.359545778877873e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
