time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176100,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.052472887560724e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.532702824799344e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.040832861093804e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.53269118326716e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0004521885130088,285.0089416503906,294.1499938964844,286.4161071777344,283.0404357910156,290.2963562011719,287.3021240234375,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716636441,1.721409015331687e-09,0.0009645699174143,-0.003561021760106,0.0,0.0,0.0,-0.0056661902926862,60.0,0.8917572498321533,-0.0,-6.34348324979328e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.04102562344633e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.520648018224163e-05,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,7.031929271761328e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.520636376691982e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,0.0004516167100518,285.0088195800781,294.1499938964844,286.3748779296875,283.0116271972656,290.2629089355469,287.28350830078125,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633516310714,1.5787582352544403e-09,0.0009633500012569,-0.003187216585502,0.0,0.0,0.0,-0.0055954717099666,60.0,0.8627397418022156,-0.0,-6.32744701078991e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.020973811857402e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.499532461632044e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,7.016333256615326e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.49952082009986e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0004506150726228,285.00860595703125,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.2531433105469,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.328878451722914e-09,0.0009612130234017,-0.0025324232410639,0.0,0.0,0.0,-0.0054715941660106,60.0,0.805307924747467,-0.0,-6.299404731180402e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.020973811857402e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,9.499532461632044e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,7.016333256615326e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.49952082009986e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0004506150726228,285.00860595703125,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.2531433105469,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143621779,1.328878451722914e-09,0.0009612130234017,-0.0025324232410639,0.0,0.0,0.0,-0.0054715941660106,60.0,0.805307924747467,-0.0,-6.299404731180402e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.0112880570814e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.48933229665272e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,7.0087997301016e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.489320655120535e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0004501312505453,285.00848388671875,294.1499938964844,286.23663330078125,282.9135131835937,290.1493835449219,287.23663330078125,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960181816481,1.208165789634563e-09,0.0009601805941201,-0.0022161027882248,0.0,0.0,0.0,-0.0054117506369948,60.0,0.7661908268928528,-0.0,-6.285880260747946e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.008182678371668e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,9.486062481300904e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,7.006384112173691e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.486050839768724e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0004499761562328,285.0084228515625,294.1499938964844,286.2117919921875,282.8956604003906,290.1287536621094,287.2301025390625,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507313057,1.169464081129945e-09,0.0009598495671525,-0.0021146868821233,0.0,0.0,0.0,-0.0053925639949738,60.0,0.7490602731704712,-0.0,-6.28154737114528e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.002713341033086e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.480302833253518e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,7.00213058735244e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.480291919317096e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0004497029876802,285.0082702636719,294.1499938964844,286.1314697265625,282.8376159667969,290.0614624023437,287.2106018066406,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101271629444511e-09,0.0009592662099748,-0.0019359920406714,0.0,0.0,0.0,-0.005358756519854,60.0,0.6940787434577942,-0.0,-6.273916142163216e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.002713341033086e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.480302833253518e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,7.00213058735244e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.480291919317096e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0004497029876802,285.0082702636719,294.1499938964844,286.1314697265625,282.8376159667969,290.0614624023437,287.2106018066406,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101271629444511e-09,0.0009592662099748,-0.0019359920406714,0.0,0.0,0.0,-0.005358756519854,60.0,0.6940787434577942,-0.0,-6.273916142163216e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.002775186672807e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.480367589276284e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.002177881076932e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.480356675339864e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0004497060726862,285.0084533691406,294.1499938964844,286.0520324707031,282.7798156738281,289.9959411621094,287.1914367675781,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180450579151,1.0606913125599247e-09,0.0009180439519695,-0.0018705284455791,0.0,0.0,0.0,-0.0051331762224435,60.0,0.6259742379188538,-0.0,-6.273996433492357e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.002775186672807e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.480367589276284e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.002177881076932e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.480356675339864e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0004497060726862,285.0084533691406,294.1499938964844,286.0520324707031,282.7798156738281,289.9959411621094,287.1914367675781,285.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009180450579151,1.0606913125599247e-09,0.0009180439519695,-0.0018705284455791,0.0,0.0,0.0,-0.0051331762224435,60.0,0.6259742379188538,-0.0,-6.273996433492357e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.001843864098191e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.479387517785652e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.001453923294321e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.479375876253472e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004496595647651,285.009765625,294.1499938964844,286.0126647949219,282.75103759765625,289.9644775390625,287.1815185546875,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000925243133679,1.0563795393991882e-09,0.0009252420859411,-0.0018519947770982,0.0,0.0,0.0,-0.0051674060523509,60.0,0.5835630893707275,-0.0,-6.272696140285916e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.002802107715979e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,9.48039596551098e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.002198981354013e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.480385051574558e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004497074405662,285.0101623535156,294.1499938964844,285.9735717773437,282.7223815917969,289.9327697753906,287.17156982421875,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008743267389945,1.0171921083212963e-09,0.0008743256912566,-0.0017998868133872,0.0,0.0,0.0,-0.0048937280662357,60.0,0.5514548420906067,-0.0,-6.274028407915466e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,4.179189636488445e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,4.400893158162944e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,3.250489680794999e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,4.400888064992614e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0002087586326524,285.01141357421875,294.1499938964844,285.8961181640625,282.66558837890625,289.8729248046875,287.1521911621094,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008400791557505,9.523702937386247e-10,0.0008400782244279,-0.0016637173248454,0.0,0.0,0.0,-0.0046716379001736,60.0,0.4789021909236908,-0.0,-1.3519943387052537e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,4.179189636488445e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,4.400893158162944e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,3.250489680794999e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,4.400888064992614e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0002087586326524,285.01141357421875,294.1499938964844,285.8961181640625,282.66558837890625,289.8729248046875,287.1521911621094,285.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008400791557505,9.523702937386247e-10,0.0008400782244279,-0.0016637173248454,0.0,0.0,0.0,-0.0046716379001736,60.0,0.4789021909236908,-0.0,-1.3519943387052537e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,9.002475417219102e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.480051812715828e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,7.001944322837517e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,9.480040898779408e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0004496911133173,285.0137634277344,294.1499938964844,285.84307861328125,282.6266784667969,289.8340148925781,287.13916015625,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007015176233835,8.39997571500106e-10,0.0007015168084762,-0.0015068495413288,0.0,0.0,0.0,-0.0039448705501854,60.0,0.4156386256217956,-0.0,-6.27356513405175e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.002554725157097e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.480135486228392e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,7.002006168477237e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.48012457229197e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0004496951005421,285.0147705078125,294.1499938964844,285.8197631835937,282.60955810546875,289.8192138671875,287.1335144042969,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006504342891275,7.898091625158085e-10,0.0006504335324279,-0.0014259869931265,0.0,0.0,0.0,-0.0036653762217611,60.0,0.3786823153495788,-0.0,-6.273675268175793e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,3.259755249018781e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,3.43268366123084e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,2.535372186684981e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,3.432679659454152e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001628311147214,285.017822265625,294.1499938964844,285.7445678710937,282.5545349121094,289.7787475585937,287.1188049316406,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005145061295479,6.018673892604909e-10,0.0005145055474713,-0.0010678137186914,0.0,0.0,0.0,-0.0028725292067974,60.0,0.2708493173122406,-0.0,-8.225461201050166e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,3.259755249018781e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,3.43268366123084e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,2.535372186684981e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,3.432679659454152e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0001628311147214,285.017822265625,294.1499938964844,285.7445678710937,282.5545349121094,289.7787475585937,287.1188049316406,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005145061295479,6.018673892604909e-10,0.0005145055474713,-0.0010678137186914,0.0,0.0,0.0,-0.0028725292067974,60.0,0.2708493173122406,-0.0,-8.225461201050166e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,3.02709322568262e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,3.1876788852969185e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,2.3544122086605057e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,3.1876752473181114e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001512091985205,285.02850341796875,294.1499938964844,285.67059326171875,282.50067138671875,289.7532958984375,287.1116943359375,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225491673219,4.0342756912892236e-10,0.0003225487598683,-0.0007380691822618,0.0,0.0,0.0,-0.001816828851588,60.0,0.1645883172750473,-0.0,-7.093192255780423e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,3.02709322568262e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,3.1876788852969185e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,2.3544122086605057e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,3.1876752473181114e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,0.0001512091985205,285.02850341796875,294.1499938964844,285.67059326171875,282.50067138671875,289.7532958984375,287.1116943359375,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225491673219,4.0342756912892236e-10,0.0003225487598683,-0.0007380691822618,0.0,0.0,0.0,-0.001816828851588,60.0,0.1645883172750473,-0.0,-7.093192255780423e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,2.4834127543726936e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,2.615156518004369e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,1.931548467837274e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,2.615153425722383e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0001240512938238,285.0317687988281,294.1499938964844,285.63409423828125,282.4742736816406,289.74676513671875,287.1121520996094,285.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638392907101,3.3019029177516757e-10,0.000263838970568,-0.0006042369059287,0.0,0.0,0.0,-0.0014862511307001,60.0,0.1279169172048568,-0.0,-4.774060702317229e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,2.0051844330737367e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,2.1115583876962774e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,1.559592055855319e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,2.1115558411111124e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.000100162862509,285.0345458984375,294.1499938964844,285.5979309082031,282.4481811523437,289.7422180175781,287.1137084960937,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608673026,2.67235678030886e-10,0.0002136605908162,-0.0004889066331088,0.0,0.0,0.0,-0.0012034908868372,60.0,0.0979923978447914,-0.0,-3.112423652140705e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.3034116818744224e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,1.372556926071411e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,1.0137673598364929e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,1.372555379930418e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,6.510794628411531e-05,285.03839111328125,294.1499938964844,285.526611328125,282.3972473144531,289.7372131347656,287.1171569824219,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388839300489,1.7370865856847215e-10,0.0001388837699778,-0.0003177993348799,0.0,0.0,0.0,-0.000782293442171,60.0,0.0553989931941032,-0.0,-1.3150833755304348e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.3034116818744224e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,1.372556926071411e-05,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,1.0137673598364929e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,1.372555379930418e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,6.510794628411531e-05,285.03839111328125,294.1499938964844,285.526611328125,282.3972473144531,289.7372131347656,287.1171569824219,285.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388839300489,1.7370865856847215e-10,0.0001388837699778,-0.0003177993348799,0.0,0.0,0.0,-0.000782293442171,60.0,0.0553989931941032,-0.0,-1.3150833755304348e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,8.895493920135777e-06,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.36739434109768e-06,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,6.918735834915424e-06,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.36738433665596e-06,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,4.4434720621211454e-05,285.0404052734375,294.1499938964844,285.4566955566406,282.3480224609375,289.7349548339844,287.1195373535156,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.478496212977916e-05,1.185520570601284e-10,9.478484571445732e-05,-0.0002168905775761,0.0,0.0,0.0,-0.000533896498382,60.0,0.0307716932147741,-0.0,-6.125339679918792e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,8.895493920135777e-06,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.36739434109768e-06,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,6.918735834915424e-06,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.36738433665596e-06,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,4.4434720621211454e-05,285.0404052734375,294.1499938964844,285.4566955566406,282.3480224609375,289.7349548339844,287.1195373535156,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-9.478496212977916e-05,1.185520570601284e-10,9.478484571445732e-05,-0.0002168905775761,0.0,0.0,0.0,-0.000533896498382,60.0,0.0307716932147741,-0.0,-6.125339679918792e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,6.550131729454733e-06,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,6.897612365719397e-06,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,5.094560492580058e-06,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,6.897604635014432e-06,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,3.2719181035645306e-05,285.0415344238281,294.1499938964844,285.3882751464844,282.3007202148437,289.7337951660156,287.1210021972656,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979412137297913e-05,8.729483802483172e-11,6.979403406148776e-05,-0.0001597056398168,0.0,0.0,0.0,-0.0003931302926503,60.0,0.0169538035988807,-0.0,-3.3211622341156044e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,6.550131729454733e-06,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,6.897612365719397e-06,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,5.094560492580058e-06,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,6.897604635014432e-06,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,3.2719181035645306e-05,285.0415344238281,294.1499938964844,285.3882751464844,282.3007202148437,289.7337951660156,287.1210021972656,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979412137297913e-05,8.729483802483172e-11,6.979403406148776e-05,-0.0001597056398168,0.0,0.0,0.0,-0.0003931302926503,60.0,0.0169538035988807,-0.0,-3.3211622341156044e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,4.893044661002932e-06,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,5.152617632120382e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,3.805711457971484e-06,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,5.152612175152171e-06,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,2.444170968374237e-05,285.04217529296875,294.1499938964844,285.3213806152344,282.2555236816406,289.7331848144531,287.12188720703125,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057999142599e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0096367299556732,-0.0,-1.8533112544627528e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,4.893044661002932e-06,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,5.152617632120382e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,3.805711457971484e-06,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,5.152612175152171e-06,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,2.444170968374237e-05,285.04217529296875,294.1499938964844,285.3213806152344,282.2555236816406,289.7331848144531,287.12188720703125,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372894581873e-05,6.521057999142599e-11,5.213722397456877e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743840109,60.0,0.0096367299556732,-0.0,-1.8533112544627528e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,4.122466179978801e-06,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,4.341160547483014e-06,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,3.2063712751551066e-06,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,4.341156000009505e-06,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,2.0592520741047338e-05,285.0423583984375,294.1499938964844,285.2885437011719,282.2337646484375,289.7330017089844,287.1221618652344,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392654955154285e-05,5.4940968441385956e-11,4.392649498186074e-05,-0.0001005143712973,0.0,0.0,0.0,-0.0002474256325513,60.0,0.0072239879518747,-0.0,-1.315540593127551e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,3.37077608492109e-06,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,3.5495938845997443e-06,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,2.621721705509117e-06,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,3.5495897918735864e-06,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.6837682778714225e-05,285.0425109863281,294.1499938964844,285.2561340332031,282.21258544921875,289.7328796386719,287.1223449707031,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.591698987293057e-05,4.4923099962179685e-11,3.5916946217184886e-05,-8.218659786507487e-05,0.0,0.0,0.0,-0.0002023100969381,60.0,0.0051937554962933,-0.0,-8.795283251705753e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,2.0224772470101016e-06,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,2.1297685179888504e-06,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,1.5730420273030177e-06,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,2.1297660168784205e-06,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,1.0102666237798983e-05,285.0426025390625,294.1499938964844,285.1925354003906,282.172119140625,289.7327575683594,287.1225280761719,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550460587604903e-05,2.6954135104451105e-11,2.155043330276385e-05,-4.931247167405672e-05,0.0,0.0,0.0,-0.0001213875366374,60.0,0.0017716272268444,-0.0,-3.1663380251067956e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,2.0224772470101016e-06,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,2.1297685179888504e-06,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,1.5730420273030177e-06,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,2.1297660168784205e-06,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,1.0102666237798983e-05,285.0426025390625,294.1499938964844,285.1925354003906,282.172119140625,289.7327575683594,287.1225280761719,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550460587604903e-05,2.6954135104451105e-11,2.155043330276385e-05,-4.931247167405672e-05,0.0,0.0,0.0,-0.0001213875366374,60.0,0.0017716272268444,-0.0,-3.1663380251067956e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,1.304831698689668e-06,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,1.3740522035732283e-06,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,1.0148718274649582e-06,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,1.374050725644338e-06,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,6.517887868540129e-06,285.0426025390625,294.1499938964844,285.1499938964844,282.1458740234375,289.73272705078125,287.1225891113281,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903645594837144e-05,1.738990548783015e-11,1.390362831443781e-05,-3.181475040037185e-05,0.0,0.0,0.0,-7.831520633772016e-05,60.0,0.0005457811639644,-0.0,-1.3179502628135607e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,1.0391796649855678e-06,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,1.0943075494651566e-06,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,8.082530484898598e-07,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,1.0943064125967794e-06,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,5.190904630580917e-06,285.0426330566406,294.1499938964844,285.1307067871094,282.1342468261719,289.73272705078125,287.1225891113281,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073070709244348e-05,1.3849559520051624e-11,1.1073057066823822e-05,-2.533769111323636e-05,0.0,0.0,0.0,-6.237140041776001e-05,60.0,0.0003100564063061,-0.0,-8.359327119400461e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,4.4791053710468987e-07,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,4.7167193883979053e-07,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,3.483758064248832e-07,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,4.716714272490208e-07,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,2.2374001673597377e-06,285.0425720214844,294.1499938964844,285.0706787109375,282.0992126464844,289.73272705078125,287.1225891113281,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.77275762023055e-06,5.969517415105319e-12,4.772751708514988e-06,-1.0921142347797286e-05,0.0,0.0,0.0,-2.6883557438850403e-05,60.0,-0.0003153985890094,-0.0,-1.5530041445541154e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,4.4791053710468987e-07,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,4.7167193883979053e-07,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,3.483758064248832e-07,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,4.716714272490208e-07,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,2.2374001673597377e-06,285.0425720214844,294.1499938964844,285.0706787109375,282.0992126464844,289.73272705078125,287.1225891113281,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.77275762023055e-06,5.969517415105319e-12,4.772751708514988e-06,-1.0921142347797286e-05,0.0,0.0,0.0,-2.6883557438850403e-05,60.0,-0.0003153985890094,-0.0,-1.5530041445541154e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,1.538752343321903e-07,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.6203823349769666e-07,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.1968106150561653e-07,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,1.6203804875658537e-07,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,7.68636709835846e-07,285.0425720214844,294.1499938964844,285.0125427246094,282.0671691894531,289.73272705078125,287.1225891113281,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6396428463849588e-06,2.0507634219263386e-12,1.6396408000218798e-06,-3.751865278900368e-06,0.0,0.0,0.0,-9.235620382241905e-06,60.0,-0.000207219767617,-0.0,-1.832852446204125e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
