time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178440,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,1.538752343321903e-07,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,1.6203823349769666e-07,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.1968106150561653e-07,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,1.6203804875658537e-07,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,7.68636709835846e-07,285.0425720214844,294.1499938964844,285.0125427246094,282.0671691894531,289.73272705078125,287.1225891113281,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6396428463849588e-06,2.0507634219263386e-12,1.6396408000218798e-06,-3.751865278900368e-06,0.0,0.0,0.0,-9.235620382241905e-06,60.0,-0.000207219767617,-0.0,-1.832852446204125e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.757478925896066e-08,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,8.169008935965395e-08,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,6.033611299471886e-08,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,8.16899969890983e-08,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,3.875011600484868e-07,285.0425720214844,294.1499938964844,284.98419189453125,282.05230712890625,289.73272705078125,287.1225891113281,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.266242161880655e-07,1.033884241240235e-12,8.266231361631071e-07,-1.89148954632401e-06,0.0,0.0,0.0,-4.6561326598748565e-06,60.0,-0.0001472633157391,-0.0,-4.6583410414670345e-14,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,3.3524475639978846e-08,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,3.5302932133163274e-08,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,2.6074662429209642e-08,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,3.530288950059912e-08,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,1.6746128039812905e-07,285.04254150390625,294.1499938964844,284.9563293457031,282.0382995605469,289.73272705078125,287.1225891113281,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.572364164483588e-07,4.467701707720762e-13,3.5723599012271734e-07,-8.174281447281828e-07,0.0,0.0,0.0,-2.012195182032883e-06,60.0,-9.643322846386582e-05,-0.0,-8.699894883006706e-15,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,1.911393487930013e-09,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.012791933125868e-09,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.486643363968198e-09,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.012789490635214e-09,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.547782120478132e-09,285.04254150390625,294.1499938964844,284.9021301269531,282.0127258300781,289.73272705078125,287.1225891113281,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0359577135309337e-08,2.5461910344352044e-14,2.0359550489956746e-08,-4.659317554001064e-08,0.0,0.0,0.0,-1.1468364391475917e-07,60.0,-4.683257066062652e-05,-0.0,-2.828070626442453e-17,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,1.911393487930013e-09,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.012791933125868e-09,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.486643363968198e-09,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.012789490635214e-09,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.547782120478132e-09,285.04254150390625,294.1499938964844,284.9021301269531,282.0127258300781,289.73272705078125,287.1225891113281,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0359577135309337e-08,2.5461910344352044e-14,2.0359550489956746e-08,-4.659317554001064e-08,0.0,0.0,0.0,-1.1468364391475917e-07,60.0,-4.683257066062652e-05,-0.0,-2.828070626442453e-17,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-3.8964692583576256e-10,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-4.1031750219744367e-10,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-3.030595496777977e-10,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-4.1031703035265816e-10,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.9463621825366317e-09,285.04254150390625,294.1499938964844,284.8500061035156,281.9906921386719,289.73272705078125,287.1225891113281,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.148269727721754e-09,-5.194173321570453e-15,-4.148264398651236e-09,9.494388386599441e-09,0.0,0.0,0.0,2.33558239415288e-08,60.0,-7.611257387907244e-06,-0.0,-1.1752562497613873e-18,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-3.8964692583576256e-10,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-4.1031750219744367e-10,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-3.030595496777977e-10,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-4.1031703035265816e-10,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.9463621825366317e-09,285.04254150390625,294.1499938964844,284.8500061035156,281.9906921386719,289.73272705078125,287.1225891113281,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.148269727721754e-09,-5.194173321570453e-15,-4.148264398651236e-09,9.494388386599441e-09,0.0,0.0,0.0,2.33558239415288e-08,60.0,-7.611257387907244e-06,-0.0,-1.1752562497613873e-18,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,284.79931640625,281.9725341796875,289.73272705078125,287.1225891113281,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.6769656237488295e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,3.21706875183736e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,284.79931640625,281.9725341796875,289.73272705078125,287.1225891113281,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.6769656237488295e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,3.21706875183736e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.7493896484375,281.958251953125,289.73272705078125,287.1225891113281,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378670992968e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,5.276396223052871e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.7493896484375,281.958251953125,289.73272705078125,287.1225891113281,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378670992968e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,5.276396223052871e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.7247314453125,281.9524841308594,289.73272705078125,287.1225891113281,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378670992968e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,5.391027116274927e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.70025634765625,281.9476013183594,289.73272705078125,287.1225891113281,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,5.342273652786389e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.6519470214844,281.9402160644531,289.73272705078125,287.1225891113281,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,5.077875812276034e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.6519470214844,281.9402160644531,289.73272705078125,287.1225891113281,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,5.077875812276034e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.6044616699219,281.93585205078125,289.73272705078125,287.1225891113281,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.7354856178571936e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.6044616699219,281.93585205078125,289.73272705078125,287.1225891113281,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.7354856178571936e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.557861328125,281.9341735839844,289.73272705078125,287.1225891113281,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.400610123411752e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.557861328125,281.9341735839844,289.73272705078125,287.1225891113281,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.400610123411752e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.5121154785156,281.9349365234375,289.73272705078125,287.1225891113281,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.2540586330218498e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.086296939931344e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.5121154785156,281.9349365234375,289.73272705078125,287.1225891113281,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.2540586330218498e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.086296939931344e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.48956298828125,281.9361267089844,289.73272705078125,287.1225891113281,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,3.93785057895002e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.4672546386719,281.93780517578125,289.73272705078125,287.1225891113281,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,3.795187922150944e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,284.42333984375,281.9425354003906,289.73272705078125,287.1225891113281,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,3.538004091085956e-12,-7.336697468193168e-18,-3.537996718511183e-12,2.8298305539131707e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5264631605969043e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,284.42333984375,281.9425354003906,289.73272705078125,287.1225891113281,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,3.538004091085956e-12,-7.336697468193168e-18,-3.537996718511183e-12,2.8298305539131707e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5264631605969043e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.3803405761719,281.9488220214844,289.73272705078125,287.1225891113281,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377843812357e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,3.273837819506298e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.3803405761719,281.9488220214844,289.73272705078125,287.1225891113281,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377843812357e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,3.273837819506298e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.3383178710937,281.9564208984375,289.73272705078125,287.1225891113281,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913790891056495e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,3.040135425180779e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.3383178710937,281.9564208984375,289.73272705078125,287.1225891113281,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913790891056495e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,3.040135425180779e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.2972717285156,281.96502685546875,289.73272705078125,287.1225891113281,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254058426226697e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8236709113116376e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.2972717285156,281.96502685546875,289.73272705078125,287.1225891113281,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254058426226697e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8236709113116376e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.2771301269531,281.9696350097656,289.73272705078125,287.1225891113281,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295378257402662e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.72176907856192e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.2572326660156,281.974365234375,289.73272705078125,287.1225891113281,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377843812357e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.6237610200041672e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.2182006835937,281.9842224121094,289.73272705078125,287.1225891113281,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254058219431545e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4372409370698733e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.2182006835937,281.9842224121094,289.73272705078125,287.1225891113281,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254058219431545e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4372409370698733e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.1802062988281,281.99432373046875,289.73272705078125,287.1225891113281,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377843812357e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.2639053440798307e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.1802062988281,281.99432373046875,289.73272705078125,287.1225891113281,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377843812357e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.2639053440798307e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,284.143310546875,282.0043640136719,289.73272705078125,287.1225891113281,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,3.538004091085956e-12,-7.336697468193168e-18,-3.537996718511183e-12,2.8298305539131707e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1032535642007133e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,284.143310546875,282.0043640136719,289.73272705078125,287.1225891113281,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,3.538004091085956e-12,-7.336697468193168e-18,-3.537996718511183e-12,2.8298305539131707e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1032535642007133e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.10748291015625,282.0141296386719,289.73272705078125,287.1225891113281,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.953918854269432e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
