time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180840,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.10748291015625,282.0141296386719,289.73272705078125,287.1225891113281,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.953918854269432e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.0899658203125,282.0188293457031,289.73272705078125,287.1225891113281,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.8827356598194456e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-7.675251493394208e-13,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-8.08241928246245e-13,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-5.969656192983397e-13,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-8.082410066743987e-13,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-3.833937507746743e-12,285.04254150390625,294.1499938964844,284.07275390625,282.0233764648437,289.73272705078125,287.1225891113281,285.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.651143185874229e-12,-1.831151228704564e-18,4.651144920597705e-12,-3.455205089056279e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.814467168514966e-06,-0.0,-4.560109464673664e-24,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.0391540527344,282.0318298339844,289.73272705078125,287.1225891113281,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.2540575990460845e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6874030279723229e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,284.0391540527344,282.0318298339844,289.73272705078125,287.1225891113281,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.2540575990460845e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6874030279723229e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.0067138671875,282.0392761230469,289.73272705078125,287.1225891113281,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.5658722531952662e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,284.0067138671875,282.0392761230469,289.73272705078125,287.1225891113281,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.5658722531952662e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.9754333496094,282.0454406738281,289.73272705078125,287.1225891113281,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.454064886274864e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.9754333496094,282.0454406738281,289.73272705078125,287.1225891113281,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.454064886274864e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.9453430175781,282.0500793457031,289.73272705078125,287.1225891113281,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.350933416688349e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.9453430175781,282.0500793457031,289.73272705078125,287.1225891113281,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.29537743022205e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.350933416688349e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.9307556152344,282.0517578125,289.73272705078125,287.1225891113281,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.2540578058412376e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3022026905673556e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.9164733886719,282.052978515625,289.73272705078125,287.1225891113281,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377016631743e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.255384859177866e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8888244628906,282.05389404296875,289.73272705078125,287.1225891113281,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.16655371584784e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8888244628906,282.05389404296875,289.73272705078125,287.1225891113281,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.16655371584784e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8624267578125,282.05255126953125,289.73272705078125,287.1225891113281,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377016631743e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.0837570698640777e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8624267578125,282.05255126953125,289.73272705078125,287.1225891113281,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377016631743e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.0837570698640777e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8373107910156,282.0487060546875,289.73272705078125,287.1225891113281,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.007131459118682e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8373107910156,282.0487060546875,289.73272705078125,287.1225891113281,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.007131459118682e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8135070800781,282.04217529296875,289.73272705078125,287.1225891113281,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,3.538004091085956e-12,-7.336696641012555e-18,-3.537996718511183e-12,2.8298305539131707e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.359026762467692e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8135070800781,282.04217529296875,289.73272705078125,287.1225891113281,285.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,3.538004091085956e-12,-7.336696641012555e-18,-3.537996718511183e-12,2.8298305539131707e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.359026762467692e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.80206298828125,282.0378112792969,289.73272705078125,287.1225891113281,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377016631743e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,9.024515748023988e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-5.11683414822911e-13,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-5.388279883042357e-13,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-3.979770885672446e-13,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-5.388273377829322e-13,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-2.555958266217684e-12,285.04254150390625,294.1499938964844,283.7909851074219,282.0326843261719,289.73272705078125,287.1225891113281,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.939979860782204e-12,-3.872470025904763e-18,1.939983763910025e-12,-7.997010172122735e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.701617844053544e-07,-0.0,-2.0267154052839512e-24,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7698059082031,282.0199584960937,289.73272705078125,287.1225891113281,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,8.086336151791329e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7698059082031,282.0199584960937,289.73272705078125,287.1225891113281,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,8.086336151791329e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.75,282.0038146972656,289.73272705078125,287.1225891113281,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,7.513408490922302e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.75,282.0038146972656,289.73272705078125,287.1225891113281,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,7.513408490922302e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.73291015625,281.9877624511719,289.73272705078125,287.1225891113281,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913789650285575e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,6.980103535170201e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.73291015625,281.9877624511719,289.73272705078125,287.1225891113281,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913789650285575e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,6.980103535170201e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7197265625,281.9753723144531,289.73272705078125,287.1225891113281,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963969387605e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,6.483460310846567e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7197265625,281.9753723144531,289.73272705078125,287.1225891113281,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963969387605e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,6.483460310846567e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7144775390625,281.970458984375,289.73272705078125,287.1225891113281,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377016631743e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,6.250281785469269e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7101135253906,281.9663391113281,289.73272705078125,287.1225891113281,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254057185455778e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.025755965310964e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7038269042969,281.96044921875,289.73272705078125,287.1225891113281,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254057185455778e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.598793109129474e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7038269042969,281.96044921875,289.73272705078125,287.1225891113281,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254057185455778e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.598793109129474e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7005615234375,281.9573669433594,289.73272705078125,287.1225891113281,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913790063875881e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,5.203254431762616e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7005615234375,281.9573669433594,289.73272705078125,287.1225891113281,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913790063875881e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,5.203254431762616e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.70001220703125,281.95684814453125,289.73272705078125,287.1225891113281,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.833447633245669e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.70001220703125,281.95684814453125,289.73272705078125,287.1225891113281,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.833447633245669e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.701904296875,281.9586486816406,289.73272705078125,287.1225891113281,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.492560776725441e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
