time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183240,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.701904296875,281.9586486816406,289.73272705078125,287.1225891113281,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.492560776725441e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.70367431640625,281.9602966308594,289.73272705078125,287.1225891113281,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.329973251060437e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7059326171875,281.9624328613281,289.73272705078125,287.1225891113281,285.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,4.175355741153908e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7118225097656,281.96795654296875,289.73272705078125,287.1225891113281,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.879555947605695e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7118225097656,281.96795654296875,289.73272705078125,287.1225891113281,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.879555947605695e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.71929931640625,281.9749755859375,289.73272705078125,287.1225891113281,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913789650285575e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,3.605388769756246e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.71929931640625,281.9749755859375,289.73272705078125,287.1225891113281,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913789650285575e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,3.605388769756246e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.72802734375,281.9831848144531,289.73272705078125,287.1225891113281,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,3.358775018114102e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.72802734375,281.9831848144531,289.73272705078125,287.1225891113281,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,3.358775018114102e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7377624511719,281.9923095703125,289.73272705078125,287.1225891113281,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,3.112161266471958e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7377624511719,281.9923095703125,289.73272705078125,287.1225891113281,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,3.112161266471958e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7428894042969,281.99713134765625,289.73272705078125,287.1225891113281,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.99944304060773e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7481689453125,282.0021057128906,289.73272705078125,287.1225891113281,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.89127910946263e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7590026855469,282.01226806640625,289.73272705078125,287.1225891113281,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.684515152395761e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7590026855469,282.01226806640625,289.73272705078125,287.1225891113281,285.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.684515152395761e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7699279785156,282.02252197265625,289.73272705078125,287.1225891113281,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.494829800525622e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7699279785156,282.02252197265625,289.73272705078125,287.1225891113281,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.494829800525622e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7806701660156,282.0326232910156,289.73272705078125,287.1225891113281,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.316757701237293e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7806701660156,282.0326232910156,289.73272705078125,287.1225891113281,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.316757701237293e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7909851074219,282.04229736328125,289.73272705078125,287.1225891113281,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.1521208282138105e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7909851074219,282.04229736328125,289.73272705078125,287.1225891113281,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.1521208282138105e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.7958374023437,282.046875,289.73272705078125,287.1225891113281,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056978660625e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.073559670634495e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8005065917969,282.0512390136719,289.73272705078125,287.1225891113281,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,2.0006912393455425e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8089904785156,282.0592041015625,289.73272705078125,287.1225891113281,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.8608751872761786e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8089904785156,282.0592041015625,289.73272705078125,287.1225891113281,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.8608751872761786e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8161315917969,282.06591796875,289.73272705078125,287.1225891113281,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,1.728345893070582e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8161315917969,282.06591796875,289.73272705078125,287.1225891113281,285.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,1.728345893070582e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8216552734375,282.07110595703125,289.73272705078125,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913790063875881e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,1.6101625988085289e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8216552734375,282.07110595703125,289.73272705078125,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,7.711834643098214e-13,-5.913790063875881e-18,-7.711775554079814e-13,1.8558030546317328e-12,0.0,0.0,0.0,0.0,60.0,1.6101625988085289e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8252258300781,282.074462890625,289.73272705078125,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,1.4899298150794493e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8252258300781,282.074462890625,289.73272705078125,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,1.4899298150794493e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.82623291015625,282.07537841796875,289.73272705078125,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295377016631743e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.4373279100254877e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8266296386719,282.0757751464844,289.73272705078125,287.1225891113281,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.295376603041437e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.388141868119419e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.82550048828125,282.07470703125,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,1.2736019527892497e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,2.558417074114555e-13,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,2.6941399415211786e-13,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.989885442836223e-13,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,2.694136688914661e-13,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.277979133108842e-12,285.04254150390625,294.1499938964844,283.82550048828125,282.07470703125,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,8.824979050477133e-13,-4.676963555797299e-18,-8.82493188768263e-13,-1.5071501989136205e-12,0.0,0.0,0.0,0.0,60.0,1.2736019527892497e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.82159423828125,282.071044921875,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.828665474254421e-12,-2.6356437246213346e-18,1.8286680763396346e-12,-4.162654162337409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1973178004609508e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.82159423828125,282.071044921875,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.828665474254421e-12,-2.6356437246213346e-18,1.8286680763396346e-12,-4.162654162337409e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1973178004609508e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8146057128906,282.0644836425781,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.2953761894511314e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.1137469613231589e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.8146057128906,282.0644836425781,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.2953761894511314e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.1137469613231589e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8042297363281,282.05474853515625,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056565070319e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0413340589821021e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
