time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185640,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.8042297363281,282.05474853515625,289.73272705078125,287.1225891113281,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.254056565070319e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0413340589821021e-07,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.7976989746094,282.0486145019531,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.2953761894511314e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,1.0030782249259573e-07,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0,285.04254150390625,294.1499938964844,283.79022216796875,282.04156494140625,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,8.268406575737134e-13,-5.2953761894511314e-18,-8.268353991931765e-13,1.7432642785905617e-13,0.0,0.0,0.0,0.0,60.0,9.66644009281481e-08,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.772216796875,282.0246887207031,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.2540563582751656e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.012902779659272e-08,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,-2.558417074114555e-13,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,-2.6941399415211786e-13,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,-1.989885442836223e-13,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,-2.694136688914661e-13,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,-1.277979133108842e-12,285.04254150390625,294.1499938964844,283.772216796875,282.0246887207031,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.884322559098095e-12,-3.2540563582751656e-18,1.8843258117046124e-12,-2.481177589774841e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.012902779659272e-08,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,1.3360054174071934e-09,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,1.406879834853214e-09,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.0391181248792234e-09,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,1.4068781695186772e-09,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,6.673607000351467e-09,285.04254150390625,294.1499938964844,283.75,282.0038146972656,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4240001178222885e-08,1.7772109874242617e-14,1.4239983414654489e-08,-3.2580686593064456e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.356176294910256e-06,-0.0,-1.3816769175568259e-17,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,1.3360054174071934e-09,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,1.406879834853214e-09,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,1.0391181248792234e-09,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,1.4068781695186772e-09,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,6.673607000351467e-09,285.04254150390625,294.1499938964844,283.75,282.0038146972656,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4240001178222885e-08,1.7772109874242617e-14,1.4239983414654489e-08,-3.2580686593064456e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-8.356176294910256e-06,-0.0,-1.3816769175568259e-17,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.965375914409378e-09,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,8.38793479118749e-09,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,6.195309154577444e-09,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,8.387925021224873e-09,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,3.9788602634871495e-08,285.0425109863281,294.1499938964844,283.7240295410156,281.9794311523437,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.486796332363158e-08,1.0617775511893513e-13,8.486785674222119e-08,-1.942036789159829e-07,0.0,0.0,0.0,-4.780449671670794e-07,60.0,-1.3453020983433817e-05,-0.0,-4.911369666910331e-16,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.965375914409378e-09,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,8.38793479118749e-09,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,6.195309154577444e-09,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,8.387925021224873e-09,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,3.9788602634871495e-08,285.0425109863281,294.1499938964844,283.7240295410156,281.9794311523437,289.73272705078125,287.1225891113281,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.486796332363158e-08,1.0617775511893513e-13,8.486785674222119e-08,-1.942036789159829e-07,0.0,0.0,0.0,-4.780449671670794e-07,60.0,-1.3453020983433817e-05,-0.0,-4.911369666910331e-16,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,1.3336133974917177e-07,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,1.4043608587144268e-07,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,1.0372576042527728e-07,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,1.4043591534118605e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,6.661658176199126e-07,285.0424194335937,294.1499938964844,283.6951599121094,281.9523010253906,289.7327575683594,287.12255859375,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.420941089236294e-06,1.7772523903947237e-12,1.4209392702468904e-06,-3.251501311751781e-06,0.0,0.0,0.0,-8.003771654330194e-06,60.0,-0.0005743231158703,-0.0,-1.3767336066745214e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,1.3336133974917177e-07,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,1.4043608587144268e-07,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,1.0372576042527728e-07,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,1.4043591534118605e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,6.661658176199126e-07,285.0424194335937,294.1499938964844,283.6951599121094,281.9523010253906,289.7327575683594,287.12255859375,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.420941089236294e-06,1.7772523903947237e-12,1.4209392702468904e-06,-3.251501311751781e-06,0.0,0.0,0.0,-8.003771654330194e-06,60.0,-0.0005743231158703,-0.0,-1.3767336066745214e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,2.8320579303908744e-07,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,2.982296791742556e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,2.202717581667457e-07,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,2.9822936653545185e-07,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,1.4146679632176529e-06,285.0424194335937,294.1499938964844,283.6797180175781,281.93780517578125,289.7327575683594,287.12255859375,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.017559038198669e-06,3.774227024661014e-12,3.0175554002198623e-06,-6.904966085130582e-06,0.0,0.0,0.0,-1.6997058992274106e-05,60.0,-0.0017513164784759,-0.0,-6.208608388687253e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,5.534524234462879e-07,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,5.828127882523404e-07,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,4.3046415498793067e-07,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,5.828121061313141e-07,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,2.764602413662942e-06,285.0424499511719,294.1499938964844,283.6636047363281,281.92266845703125,289.73272705078125,287.12255859375,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8970399550162256e-06,7.375755388394634e-12,5.8970322243112605e-06,-1.3493970982381144e-05,0.0,0.0,0.0,-3.321636177133769e-05,60.0,-0.0038031740114092,-0.0,-2.3711039642132503e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,1.5789537428645415e-06,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,1.6627163859084249e-06,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,1.228078417625511e-06,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,1.662714566919021e-06,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.887180800025817e-06,285.04248046875,294.1499938964844,283.6295471191406,281.89068603515625,289.7326965332031,287.12261962890625,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823853002279066e-05,2.104251495271825e-11,1.6823832993395627e-05,-3.849732092930935e-05,0.0,0.0,0.0,-9.476400737185033e-05,60.0,-0.0120470728725194,-0.0,-1.9298736220196844e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,1.5789537428645415e-06,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,1.6627163859084249e-06,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,1.228078417625511e-06,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,1.662714566919021e-06,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.887180800025817e-06,285.04248046875,294.1499938964844,283.6295471191406,281.89068603515625,289.7326965332031,287.12261962890625,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823853002279066e-05,2.104251495271825e-11,1.6823832993395627e-05,-3.849732092930935e-05,0.0,0.0,0.0,-9.476400737185033e-05,60.0,-0.0120470728725194,-0.0,-1.9298736220196844e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,3.366850933161913e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,3.545460458553862e-06,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,2.618668986542616e-06,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,3.54545659320138e-06,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,1.6818075891933404e-05,285.0426940917969,294.1499938964844,283.5932006835937,281.8565673828125,289.7324523925781,287.1228332519531,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.486978150142207e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0281745251268148,-0.0,-8.774812126910446e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,3.366850933161913e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,3.545460458553862e-06,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,2.618668986542616e-06,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,3.54545659320138e-06,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,1.6818075891933404e-05,285.0426940917969,294.1499938964844,283.5932006835937,281.8565673828125,289.7324523925781,287.1228332519531,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.486978150142207e-11,3.587414903449826e-05,-8.208930375985801e-05,0.0,0.0,0.0,-0.0002020691899815,60.0,-0.0281745251268148,-0.0,-8.774812126910446e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,5.536924618354533e-06,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,5.830655481986469e-06,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,4.306508799345465e-06,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,5.830649115523556e-06,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.7658015824272297e-05,285.0431823730469,294.1499938964844,283.5548095703125,281.82049560546875,289.7318420410156,287.1233215332031,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996869483962655e-05,7.379048760913776e-11,5.899679672438651e-05,-0.0001349997037323,0.0,0.0,0.0,-0.0003323126293253,60.0,-0.0509442389011383,-0.0,-2.3731613896238457e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,5.536924618354533e-06,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,5.830655481986469e-06,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,4.306508799345465e-06,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,5.830649115523556e-06,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.7658015824272297e-05,285.0431823730469,294.1499938964844,283.5548095703125,281.82049560546875,289.7318420410156,287.1233215332031,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.8996869483962655e-05,7.379048760913776e-11,5.899679672438651e-05,-0.0001349997037323,0.0,0.0,0.0,-0.0003323126293253,60.0,-0.0509442389011383,-0.0,-2.3731613896238457e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,8.4288894868223e-06,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,8.87603709998075e-06,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,6.555820164066972e-06,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,8.87602709553903e-06,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,4.2103940359083936e-05,285.04412841796875,294.1499938964844,283.5145263671875,281.7826538085937,289.73052978515625,287.1241455078125,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.98111829883419e-05,1.1233158847545608e-10,8.981107384897768e-05,-0.0002055106451734,0.0,0.0,0.0,-0.0005058809765614,60.0,-0.0833967179059982,-0.0,-5.49959522366805e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,8.4288894868223e-06,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,8.87603709998075e-06,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,6.555820164066972e-06,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,8.87602709553903e-06,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,4.2103940359083936e-05,285.04412841796875,294.1499938964844,283.5145263671875,281.7826538085937,289.73052978515625,287.1241455078125,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.98111829883419e-05,1.1233158847545608e-10,8.981107384897768e-05,-0.0002055106451734,0.0,0.0,0.0,-0.0005058809765614,60.0,-0.0833967179059982,-0.0,-5.49959522366805e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,1.0900877896347085e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,1.1479163731564768e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,8.478483323415276e-06,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,1.1479150998638945e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,5.44520044059027e-05,285.0450744628906,294.1499938964844,283.4937438964844,281.7631530761719,289.7292175292969,287.12469482421875,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161503532784,1.4527541669639987e-10,0.0001161502077593,-0.0002657815057318,0.0,0.0,0.0,-0.0006542421178892,60.0,-0.1046931147575378,-0.0,-9.198414807620735e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,1.4730238945048768e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,1.5511670426349156e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,1.1456883839855436e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,1.551165223645512e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.358040602412075e-05,285.0465393066406,294.1499938964844,283.4725952148437,281.7432861328125,289.72686767578125,287.12518310546875,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569523737998,1.9630884418031519e-10,0.0001569521846249,-0.000359147117706,0.0,0.0,0.0,-0.000884068547748,60.0,-0.1372200399637222,-0.0,-1.679614558547371e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,2.7614394639385864e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,2.907932321249973e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.147791929019149e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.9079288651701063e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000137939263368,285.0516357421875,294.1499938964844,283.42919921875,281.7025451660156,289.71539306640625,287.1222229003906,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341379821,-0.0006732837646268,0.0,0.0,0.0,-0.001657341257669,60.0,-0.2535265684127807,-0.0,-5.902840438665181e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,2.7614394639385864e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,2.907932321249973e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,2.147791929019149e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,2.9079288651701063e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.000137939263368,285.0516357421875,294.1499938964844,283.42919921875,281.7025451660156,289.71539306640625,287.1222229003906,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294234487228,3.6801509062378557e-10,0.0002942341379821,-0.0006732837646268,0.0,0.0,0.0,-0.001657341257669,60.0,-0.2535265684127807,-0.0,-5.902840438665181e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,4.596472717821598e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,4.84031334053725e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,3.5750439565163106e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,4.84030788356904e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0002296027669217,285.0574035644531,294.1499938964844,283.38458251953125,281.6606140136719,289.6815185546875,287.09649658203125,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986936110071,6.215175041290877e-10,0.0004986929707229,-0.0011352866422384,0.0,0.0,0.0,-0.0028076425660401,60.0,-0.4597766399383545,-0.0,-1.635457813620178e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,4.596472717821598e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,4.84031334053725e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,3.5750439565163106e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,4.84030788356904e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0002296027669217,285.0574035644531,294.1499938964844,283.38458251953125,281.6606140136719,289.6815185546875,287.09649658203125,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986936110071,6.215175041290877e-10,0.0004986929707229,-0.0011352866422384,0.0,0.0,0.0,-0.0028076425660401,60.0,-0.4597766399383545,-0.0,-1.635457813620178e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.004108869703487e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.48177184909582e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.003213977441192e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.4817609351594e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004497727495618,285.0620422363281,294.1499938964844,283.3388977050781,281.6177062988281,289.6193542480469,287.0503845214844,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006567932432517,8.152756802992656e-10,0.0006567924283444,-0.0014865798875689,0.0,0.0,0.0,-0.0037088696844875,60.0,-0.6951702237129211,-0.0,-6.275830344293355e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.004108869703487e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.48177184909582e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.003213977441192e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.4817609351594e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004497727495618,285.0620422363281,294.1499938964844,283.3388977050781,281.6177062988281,289.6193542480469,287.0503845214844,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006567932432517,8.152756802992656e-10,0.0006567924283444,-0.0014865798875689,0.0,0.0,0.0,-0.0037088696844875,60.0,-0.6951702237129211,-0.0,-6.275830344293355e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.004112507682294e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.481775487074628e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.003216887824237e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.481764573138209e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004497729532886,285.0639038085937,294.1499938964844,283.2923889160156,281.57403564453125,289.5400085449219,286.9941101074219,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007248089532367,8.834127873669214e-10,0.0007248080801218,-0.0015976974973455,0.0,0.0,0.0,-0.0040816008113324,60.0,-0.8895167708396912,-0.0,-6.275831765378825e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.004112507682294e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,9.481775487074628e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.003216887824237e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.481764573138209e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004497729532886,285.0639038085937,294.1499938964844,283.2923889160156,281.57403564453125,289.5400085449219,286.9941101074219,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007248089532367,8.834127873669214e-10,0.0007248080801218,-0.0015976974973455,0.0,0.0,0.0,-0.0040816008113324,60.0,-0.8895167708396912,-0.0,-6.275831765378825e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.003676677821204e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.481316374149172e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,7.002877828199416e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.481306187808514e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004497511836234,285.064697265625,294.1499938964844,283.2688903808594,281.5519714355469,289.4974365234375,286.9659423828125,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007436227169819,8.968562004163513e-10,0.000743621843867,-0.0016142264939844,0.0,0.0,0.0,-0.0041822553612291,60.0,-0.941592574119568,-0.0,-6.275222119711543e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.017490083351733e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.495862468611448e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,7.01362150721252e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.495852282270788e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004504412063397,285.0662536621094,294.1499938964844,283.2452697753906,281.52978515625,289.4527282714844,286.9358825683594,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004342899774201,7.576368976636161e-10,0.0004342892207205,-0.0015575495781376,0.0,0.0,0.0,-0.0025643645785748,60.0,-0.9626847505569458,-0.0,-6.29448990707715e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.017277625389396e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.495639096712694e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.013456342974678e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.495628182776272e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004504305834416,285.0668334960937,294.1499938964844,283.19775390625,281.4851379394531,289.3450927734375,286.8578796386719,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981768136844,1.419912409872381e-09,0.0010981754167005,-0.0026347895618528,0.0,0.0,0.0,-0.0062012691050767,60.0,-1.2701164484024048,-0.0,-6.294187926414453e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.017277625389396e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.495639096712694e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.013456342974678e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.495628182776272e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004504305834416,285.0668334960937,294.1499938964844,283.19775390625,281.4851379394531,289.3450927734375,286.8578796386719,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981768136844,1.419912409872381e-09,0.0010981754167005,-0.0026347895618528,0.0,0.0,0.0,-0.0062012691050767,60.0,-1.2701164484024048,-0.0,-6.294187926414453e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.058135765371844e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.538664016872644e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.045234815450385e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.538653830531985e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.00045247154776,285.0662841796875,294.1499938964844,283.1499938964844,281.4403076171875,289.24005126953125,286.71258544921875,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651679429225,1.7913236449729195e-09,0.0009651661966927,-0.0037442287430167,0.0,0.0,0.0,-0.0057008420117199,60.0,-1.3038841485977173,-0.0,-6.351350378963616e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.058135765371844e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.538664016872644e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.045234815450385e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,9.538653830531985e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.00045247154776,285.0662841796875,294.1499938964844,283.1499938964844,281.4403076171875,289.24005126953125,286.71258544921875,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651679429225,1.7913236449729195e-09,0.0009651661966927,-0.0037442287430167,0.0,0.0,0.0,-0.0057008420117199,60.0,-1.3038841485977173,-0.0,-6.351350378963616e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.094149572774768e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.576588490745051e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.073245797073469e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.576578304404391e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.000454270542832,285.0657958984375,294.1499938964844,283.1022644042969,281.3954467773437,289.1353454589844,286.5037536621094,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969004293438,2.2399739840750503e-09,0.0009690020233392,-0.0049198693595826,0.0,0.0,0.0,-0.0059232544153928,60.0,-1.3373370170593262,-0.0,-6.4019502588053e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.094149572774768e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.576588490745051e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.073245797073469e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.576578304404391e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.000454270542832,285.0657958984375,294.1499938964844,283.1022644042969,281.3954467773437,289.1353454589844,286.5037536621094,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969004293438,2.2399739840750503e-09,0.0009690020233392,-0.0049198693595826,0.0,0.0,0.0,-0.0059232544153928,60.0,-1.3373370170593262,-0.0,-6.4019502588053e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
