time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187980,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.100930765271188e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.583729115547612e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.078519411152229e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.583718929206952e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004546092823147,285.0653076171875,294.1499938964844,283.0547180175781,281.3507995605469,289.0314025878906,286.2677307128906,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276400402,2.324411108034496e-09,0.0009697253117337,-0.0051411250606179,0.0,0.0,0.0,-0.0059651196934282,60.0,-1.3714027404785156,-0.0,-6.411495689917501e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.100930765271188e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.583729115547612e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.078519411152229e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.583718929206952e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004546092823147,285.0653076171875,294.1499938964844,283.0547180175781,281.3507995605469,289.0314025878906,286.2677307128906,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276400402,2.324411108034496e-09,0.0009697253117337,-0.0051411250606179,0.0,0.0,0.0,-0.0059651196934282,60.0,-1.3714027404785156,-0.0,-6.411495689917501e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.0992238256149e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.581931954016908e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.07719154888764e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.581921767676248e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004545240080915,285.0650939941406,294.1499938964844,283.0310974121094,281.32861328125,288.9797668457031,286.1506042480469,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695462649688,2.3031205831358648e-09,0.0009695439366623,-0.0050853351131081,0.0,0.0,0.0,-0.0059545687399804,60.0,-1.387722134590149,-0.0,-6.40908766058601e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.089172817766666e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.571346890879796e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.0693735324312e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.571337432134897e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004540219379123,285.0648803710937,294.1499938964844,283.0075988769531,281.3065490722656,288.92840576171875,286.04296875,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684754186309,2.1778689962559383e-09,0.0009684732067398,-0.0047571291215717,0.0,0.0,0.0,-0.0058924774639308,60.0,-1.4029878377914429,-0.0,-6.394933649289669e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.087591752177104e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.56968215177767e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.068143895594403e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.569672693032771e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004539429792203,285.064453125,294.1499938964844,282.9610900878906,281.2628479003906,288.8264465332031,285.85015869140625,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158126566342844e-09,0.000968302891124,-0.0047053978778421,0.0,0.0,0.0,-0.0058826827444136,60.0,-1.4324826002120972,-0.0,-6.392703966184854e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.087591752177104e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.56968215177767e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.068143895594403e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.569672693032771e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,0.0004539429792203,285.064453125,294.1499938964844,282.9610900878906,281.2628479003906,288.8264465332031,285.85015869140625,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.158126566342844e-09,0.000968302891124,-0.0047053978778421,0.0,0.0,0.0,-0.0058826827444136,60.0,-1.4324826002120972,-0.0,-6.392703966184854e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.139274334302172e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.624106314731762e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.108341378625482e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.624096855986863e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004565246345009,285.0640869140625,294.1499938964844,282.9154357910156,281.219970703125,288.7251892089844,285.6235656738281,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.8019846443072542e-09,0.0009738072403706,-0.0063925301656126,0.0,0.0,0.0,-0.0062018646858632,60.0,-1.467123031616211,-0.0,-6.465618440643084e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.139274334302172e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.624106314731762e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.108341378625482e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.624096855986863e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004565246345009,285.0640869140625,294.1499938964844,282.9154357910156,281.219970703125,288.7251892089844,285.6235656738281,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.8019846443072542e-09,0.0009738072403706,-0.0063925301656126,0.0,0.0,0.0,-0.0062018646858632,60.0,-1.467123031616211,-0.0,-6.465618440643084e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.21174869290553e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.700426016934216e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.164710405049846e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.700415830593556e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004601449181791,285.0637512207031,294.1499938964844,282.87078857421875,281.17803955078125,288.6241760253906,285.31903076171875,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900608525463e-09,0.0009815284283831,-0.0087583884596824,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.507176160812378,-0.0,-6.56856471437095e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.21174869290553e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.700426016934216e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.164710405049846e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.700415830593556e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004601449181791,285.0637512207031,294.1499938964844,282.87078857421875,281.17803955078125,288.6241760253906,285.31903076171875,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900608525463e-09,0.0009815284283831,-0.0087583884596824,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.507176160812378,-0.0,-6.56856471437095e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.267601853935048e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.759241947904228e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.208152237581089e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.759232489159332e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004629348986782,285.0634155273437,294.1499938964844,282.8274230957031,281.13726806640625,288.5234069824219,284.9591979980469,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.400735331699934e-09,0.0009874809766188,-0.0105815446004271,0.0,0.0,0.0,-0.0069944486021995,60.0,-1.5474998950958252,-0.0,-6.648454586866137e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.267601853935048e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.759241947904228e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,7.208152237581089e-05,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.759232489159332e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0004629348986782,285.0634155273437,294.1499938964844,282.8274230957031,281.13726806640625,288.5234069824219,284.9591979980469,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.400735331699934e-09,0.0009874809766188,-0.0105815446004271,0.0,0.0,0.0,-0.0069944486021995,60.0,-1.5474998950958252,-0.0,-6.648454586866137e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.26300199353136e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.754397615324706e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.204573921626434e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.754387428984046e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004627050948329,285.06329345703125,294.1499938964844,282.8062438964844,281.1174011230469,288.4732971191406,284.7853088378906,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869950590655,4.343395421102514e-09,0.0009869907516986,-0.0104313110932707,0.0,0.0,0.0,-0.0069660227745771,60.0,-1.564573884010315,-0.0,-6.64185293430819e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.254913311451674e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.74587965174578e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.198282401077449e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.745870193000884e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004623010754585,285.0631408691406,294.1499938964844,282.78546142578125,281.0978698730469,288.4234619140625,284.6268310546875,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.2425964963399565e-09,0.000986129278317,-0.0101672131568193,0.0,0.0,0.0,-0.0069160545244812,60.0,-1.5791661739349363,-0.0,-6.63025616631785e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.224493260262534e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.713845793157816e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.174622442107648e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.713836334412916e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004607815353665,285.0628967285156,294.1499938964844,282.7452087402344,281.06005859375,288.3247985839844,284.360107421875,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863545039450855e-09,0.0009828882757574,-0.0091740582138299,0.0,0.0,0.0,-0.0067281438969075,60.0,-1.6035970449447632,-0.0,-6.586736134295279e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.224493260262534e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.713845793157816e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.174622442107648e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.713836334412916e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004607815353665,285.0628967285156,294.1499938964844,282.7452087402344,281.06005859375,288.3247985839844,284.360107421875,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863545039450855e-09,0.0009828882757574,-0.0091740582138299,0.0,0.0,0.0,-0.0067281438969075,60.0,-1.6035970449447632,-0.0,-6.586736134295279e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.19741069083102e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.6853262220975e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.153557817218825e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.685317490948364e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004594287311192,285.0626525878906,294.1499938964844,282.706787109375,281.0239562988281,288.2274780273437,284.150146484375,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080760707373e-09,0.0009800019906833,-0.0082898447290062,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6248300075531006,-0.0,-6.548111741722097e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,9.19741069083102e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.6853262220975e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.153557817218825e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.685317490948364e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004594287311192,285.0626525878906,294.1499938964844,282.706787109375,281.0239562988281,288.2274780273437,284.150146484375,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080760707373e-09,0.0009800019906833,-0.0082898447290062,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6248300075531006,-0.0,-6.548111741722097e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.193585719913244e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.681298251962288e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.150582678150386e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.681288793217392e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004592376644723,285.0624694824219,294.1499938964844,282.6704406738281,280.9898376464844,288.13134765625,283.9740600585937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478378030052908e-09,0.0009795932564884,-0.0081648547202348,0.0,0.0,0.0,-0.006537192966789,60.0,-1.646853804588318,-0.0,-6.54266116839608e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.193585719913244e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.681298251962288e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.150582678150386e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.681288793217392e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004592376644723,285.0624694824219,294.1499938964844,282.6704406738281,280.9898376464844,288.13134765625,283.9740600585937,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478378030052908e-09,0.0009795932564884,-0.0081648547202348,0.0,0.0,0.0,-0.006537192966789,60.0,-1.646853804588318,-0.0,-6.54266116839608e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.211397264152764e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.700054943095893e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.164436101447791e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.700045484350994e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.000460127426777,285.0622863769531,294.1499938964844,282.63641357421875,280.95782470703125,288.0362243652344,283.8097229003906,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700251216542938e-09,0.0009814901277422,-0.0087462048977613,0.0,0.0,0.0,-0.0066471826285123,60.0,-1.6714332103729248,-0.0,-6.568032517861866e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.211397264152764e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.700054943095893e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.164436101447791e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.700045484350994e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.000460127426777,285.0622863769531,294.1499938964844,282.63641357421875,280.95782470703125,288.0362243652344,283.8097229003906,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.700251216542938e-09,0.0009814901277422,-0.0087462048977613,0.0,0.0,0.0,-0.0066471826285123,60.0,-1.6714332103729248,-0.0,-6.568032517861866e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.22395192901604e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.713275358080864e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.174200436566025e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.713266626931728e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0004607545561157,285.06219482421875,294.1499938964844,282.62030029296875,280.9427185058594,287.9889831542969,283.72857666015625,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856647445843464e-09,0.0009828273905441,-0.0091559877619147,0.0,0.0,0.0,-0.0067247152328491,60.0,-1.6842808723449707,-0.0,-6.585946010773115e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.236321784555912e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.726301504997537e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.18382143531926e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.7262927738484e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004613724595401,285.0621337890625,294.1499938964844,282.6048278808594,280.9281921386719,287.9419860839844,283.6483154296875,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841491701081,4.010744181215386e-09,0.0009841452119871,-0.0095597403123974,0.0,0.0,0.0,-0.0068011078983545,60.0,-1.6970196962356567,-0.0,-6.603619340239676e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.25578351598233e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.746795694809408e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.198958337539807e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.746786236064509e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004623446147888,285.06201171875,294.1499938964844,282.5759582519531,280.90106201171875,287.8486022949219,283.4925231933594,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253174257229375e-09,0.0009862185688689,-0.0101949274539947,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.7212029695510864,-0.0,-6.631472615481472e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.25578351598233e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.746795694809408e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.198958337539807e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.746786236064509e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0004623446147888,285.06201171875,294.1499938964844,282.5759582519531,280.90106201171875,287.8486022949219,283.4925231933594,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.253174257229375e-09,0.0009862185688689,-0.0101949274539947,0.0,0.0,0.0,-0.0069212927483022,60.0,-1.7212029695510864,-0.0,-6.631472615481472e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.262999083148316e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.7543939773459e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.204570283647627e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.754385246196762e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000462705065729,285.0619201660156,294.1499938964844,282.54998779296875,280.8766784667969,287.7562561035156,283.3500061035156,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343033488396486e-09,0.0009869873756542,-0.0104303639382123,0.0,0.0,0.0,-0.0069658420979976,60.0,-1.7418817281723022,-0.0,-6.641811722829516e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.262999083148316e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.7543939773459e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.204570283647627e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.754385246196762e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000462705065729,285.0619201660156,294.1499938964844,282.54998779296875,280.8766784667969,287.7562561035156,283.3500061035156,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343033488396486e-09,0.0009869873756542,-0.0104303639382123,0.0,0.0,0.0,-0.0069658420979976,60.0,-1.7418817281723022,-0.0,-6.641811722829516e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.256596968043596e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.747652075020596e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.19959061825648e-05,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.74764334387146e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004623853019438,285.06182861328125,294.1499938964844,282.52618408203125,280.85565185546875,287.66510009765625,283.225830078125,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7584141492843628,-0.0,-6.632628668512552e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.256596968043596e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.747652075020596e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.19959061825648e-05,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.74764334387146e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004623853019438,285.06182861328125,294.1499938964844,282.52618408203125,280.85565185546875,287.66510009765625,283.225830078125,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263227548761961e-09,0.000986305414699,-0.0102212680503726,0.0,0.0,0.0,-0.0069262809120118,60.0,-1.7584141492843628,-0.0,-6.632628668512552e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.238979691872372e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.729099838295951e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.185887807281688e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.729091107146814e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004615052603185,285.061767578125,294.1499938964844,282.5036315917969,280.83837890625,287.57525634765625,283.121337890625,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687606980484e-09,0.0009844283340498,-0.0096460543572902,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.771492600440979,-0.0,-6.60740084867939e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.238979691872372e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.729099838295951e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.185887807281688e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.729091107146814e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004615052603185,285.061767578125,294.1499938964844,282.5036315917969,280.83837890625,287.57525634765625,283.121337890625,285.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043687606980484e-09,0.0009844283340498,-0.0096460543572902,0.0,0.0,0.0,-0.0068174465559422,60.0,-1.771492600440979,-0.0,-6.60740084867939e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.227429109159856e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.71693661995232e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.176904182415456e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.716927888803184e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004609283059835,285.061767578125,294.1499938964844,282.4927673339844,280.8310546875,287.5308532714844,283.0765991210937,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689441516995,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.7769365310668943,-0.0,-6.590887835500325e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.215486352331936e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.704359399620444e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.167614967329428e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.704351396067068e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004603317356668,285.0617370605469,294.1499938964844,282.4822082519531,280.8246154785156,287.4868469238281,283.03619384765625,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.7509413353120635e-09,0.0009819250553846,-0.0088790198788046,0.0,0.0,0.0,-0.0066723199561238,60.0,-1.7819098234176636,-0.0,-6.57383552038482e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.196231985697524e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.68408421613276e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.152639591367915e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.684076212579384e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004593699704855,285.0617370605469,294.1499938964844,282.4618835449219,280.8140869140625,287.39971923828125,282.9652099609375,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511015700397024e-09,0.0009798730025067,-0.0082503715530037,0.0,0.0,0.0,-0.0065533760935068,60.0,-1.7913256883621216,-0.0,-6.546390096673349e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.196231985697524e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.68408421613276e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.152639591367915e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.684076212579384e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004593699704855,285.0617370605469,294.1499938964844,282.4618835449219,280.8140869140625,287.39971923828125,282.9652099609375,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511015700397024e-09,0.0009798730025067,-0.0082503715530037,0.0,0.0,0.0,-0.0065533760935068,60.0,-1.7913256883621216,-0.0,-6.546390096673349e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.194282029056922e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.682030213298276e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.151122554205358e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.6820222097449e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.000459272559965,285.0617370605469,294.1499938964844,282.4425048828125,280.8065795898437,287.3139343261719,282.903564453125,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866787235188204e-09,0.0009796642698347,-0.0081866038963198,0.0,0.0,0.0,-0.0065413075499236,60.0,-1.802013874053955,-0.0,-6.543609032405584e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.194282029056922e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,9.682030213298276e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.151122554205358e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.6820222097449e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.000459272559965,285.0617370605469,294.1499938964844,282.4425048828125,280.8065795898437,287.3139343261719,282.903564453125,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.4866787235188204e-09,0.0009796642698347,-0.0081866038963198,0.0,0.0,0.0,-0.0065413075499236,60.0,-1.802013874053955,-0.0,-6.543609032405584e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.215029422193766e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.703878458822146e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.167259173002094e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.70387045526877e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004603089473675,285.061767578125,294.1499938964844,282.424072265625,280.8018798828125,287.22918701171875,282.84454345703125,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.745134868893274e-09,0.0009818737162277,-0.0088638076558709,0.0,0.0,0.0,-0.0066694328561425,60.0,-1.815895438194275,-0.0,-6.573170452384147e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
