time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.215029422193766e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.703878458822146e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,7.167259173002094e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.70387045526877e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004603089473675,285.061767578125,294.1499938964844,282.424072265625,280.8018798828125,287.22918701171875,282.84454345703125,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.745134868893274e-09,0.0009818737162277,-0.0088638076558709,0.0,0.0,0.0,-0.0066694328561425,60.0,-1.815895438194275,-0.0,-6.573170452384147e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.24639098229818e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.736904030432925e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.191651820903644e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.736896026879548e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004618755483534,285.0617980957031,294.1499938964844,282.406494140625,280.7996826171875,287.14532470703125,282.78466796875,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985218794085,4.135826792150965e-09,0.0009852146031334,-0.0098874699324369,0.0,0.0,0.0,-0.006863116286695,60.0,-1.8325929641723635,-0.0,-6.617982961643065e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.24639098229818e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.736904030432925e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.191651820903644e-05,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.736896026879548e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004618755483534,285.0617980957031,294.1499938964844,282.406494140625,280.7996826171875,287.14532470703125,282.78466796875,285.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985218794085,4.135826792150965e-09,0.0009852146031334,-0.0098874699324369,0.0,0.0,0.0,-0.006863116286695,60.0,-1.8325929641723635,-0.0,-6.617982961643065e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,9.258549835067242e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.749707533046605e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,7.201108383014798e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.749699529493228e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004624829161912,285.06182861328125,294.1499938964844,282.3979797363281,280.7994689941406,287.1037292480469,282.7548217773437,285.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287297183935834e-09,0.0009865101892501,-0.0102843325585126,0.0,0.0,0.0,-0.0069382078945636,60.0,-1.840978622436524,-0.0,-6.63539765355381e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.26531502045691e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.75683142314665e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.206370355561376e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.756823419593276e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004628208407666,285.0618591308594,294.1499938964844,282.3896484375,280.7998046875,287.0624084472656,282.7257080078125,285.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.848709225654602,-0.0,-6.645095851354199e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.243347449228168e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.733698243508115e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.189283496700227e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.73369023995474e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004617235099431,285.0619506835937,294.1499938964844,282.3734741210937,280.802001953125,286.9805908203125,282.67266845703125,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8600504398345947,-0.0,-6.613618097617291e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.243347449228168e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.733698243508115e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.189283496700227e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.73369023995474e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004617235099431,285.0619506835937,294.1499938964844,282.3734741210937,280.802001953125,286.9805908203125,282.67266845703125,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830075266984e-09,0.0009848934132605,-0.0097879115492105,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.8600504398345947,-0.0,-6.613618097617291e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.178154869005084e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.66504740063101e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.138578803278506e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.665040124673396e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004584670532494,285.0620422363281,294.1499938964844,282.35791015625,280.8059997558594,286.9004211425781,282.63336181640625,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8606207370758057,-0.0,-6.520652817698648e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.178154869005084e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.66504740063101e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.138578803278506e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.665040124673396e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004584670532494,285.0620422363281,294.1499938964844,282.35791015625,280.8059997558594,286.9004211425781,282.63336181640625,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8606207370758057,-0.0,-6.520652817698648e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.112629777519032e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.596046584192663e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.087614358169958e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.596038580639288e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004551939491648,285.0621337890625,294.1499938964844,282.3428649902344,280.8116149902344,286.8218994140625,282.6067199707031,285.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691637623419638e-09,0.0009709651931189,-0.0055204262025654,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.857147216796875,-0.0,-6.427875831604979e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.112629777519032e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.596046584192663e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.087614358169958e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.596038580639288e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004551939491648,285.0621337890625,294.1499938964844,282.3428649902344,280.8116149902344,286.8218994140625,282.6067199707031,285.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691637623419638e-09,0.0009709651931189,-0.0055204262025654,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.857147216796875,-0.0,-6.427875831604979e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.083215263672172e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.5650706498418e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.06473583704792e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.565063373884186e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004537246131803,285.062255859375,294.1499938964844,282.3282470703125,280.81854248046875,286.744873046875,282.5882568359375,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.004560035187751,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.8564417362213133,-0.0,-6.386441242511864e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.083215263672172e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.5650706498418e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,7.06473583704792e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.565063373884186e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004537246131803,285.062255859375,294.1499938964844,282.3282470703125,280.81854248046875,286.744873046875,282.5882568359375,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026531626944234e-09,0.0009678294300101,-0.004560035187751,0.0,0.0,0.0,-0.0058551863767206,60.0,-1.8564417362213133,-0.0,-6.386441242511864e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.087952639674768e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.570059773977846e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.068420381983742e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.57005177042447e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004539612564258,285.06231689453125,294.1499938964844,282.32110595703125,280.8224792480469,286.7068176269531,282.5798034667969,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.1616559653381273e-09,0.000968333275523,-0.0047146459110081,0.0,0.0,0.0,-0.0058844331651926,60.0,-1.85922110080719,-0.0,-6.393102580659615e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.0983412519563e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.580999903846532e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.076500332914293e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.580992627888918e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004544802359305,285.0623779296875,294.1499938964844,282.3139953613281,280.8266296386719,286.66900634765625,282.5707092285156,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969442189671,2.291074441274077e-09,0.0009694399195723,-0.0050537711940705,0.0,0.0,0.0,-0.0059485915116965,60.0,-1.86409592628479,-0.0,-6.407726260704294e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.099601447815076e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.582326310919598e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.077480404404923e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.582319034961984e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004545431584119,285.0625305175781,294.1499938964844,282.300048828125,280.8355712890625,286.5941162109375,282.5516662597656,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695773478597,2.306736135437859e-09,0.0009695750777609,-0.0050948089919984,0.0,0.0,0.0,-0.0059563620015978,60.0,-1.8744337558746336,-0.0,-6.409496933201808e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.099601447815076e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.582326310919598e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.077480404404923e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.582319034961984e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0004545431584119,285.0625305175781,294.1499938964844,282.300048828125,280.8355712890625,286.5941162109375,282.5516662597656,285.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695773478597,2.306736135437859e-09,0.0009695750777609,-0.0050948089919984,0.0,0.0,0.0,-0.0059563620015978,60.0,-1.8744337558746336,-0.0,-6.409496933201808e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.087710350286216e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.569804387865588e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.068231934681535e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.569797111907974e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.00045394920744,285.06268310546875,294.1499938964844,282.2862854003906,280.8451843261719,286.52032470703125,282.5341186523437,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683110984042,2.158559331277843e-09,0.0009683089447207,-0.0047065294347703,0.0,0.0,0.0,-0.0058829090557992,60.0,-1.8817721605300903,-0.0,-6.392752993633621e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.087710350286216e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.569804387865588e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.068231934681535e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.569797111907974e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.00045394920744,285.06268310546875,294.1499938964844,282.2862854003906,280.8451843261719,286.52032470703125,282.5341186523437,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683110984042,2.158559331277843e-09,0.0009683089447207,-0.0047065294347703,0.0,0.0,0.0,-0.0058829090557992,60.0,-1.8817721605300903,-0.0,-6.392752993633621e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.05376218724996e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.53405542531982e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.041827484499663e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.534048149362206e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004522534145507,285.0628356933594,294.1499938964844,282.27264404296875,280.8551940917969,286.4477233886719,282.5203857421875,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646940161474,1.7355741288582747e-09,0.0009646922699175,-0.003598139155656,0.0,0.0,0.0,-0.0056732185184955,60.0,-1.884951114654541,-0.0,-6.345076286606854e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.05376218724996e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.53405542531982e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.041827484499663e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.534048149362206e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004522534145507,285.0628356933594,294.1499938964844,282.27264404296875,280.8551940917969,286.4477233886719,282.5203857421875,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646940161474,1.7355741288582747e-09,0.0009646922699175,-0.003598139155656,0.0,0.0,0.0,-0.0056732185184955,60.0,-1.884951114654541,-0.0,-6.345076286606854e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.018676792038605e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.497108112554996e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.014538277871907e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.497101564193144e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004505008400883,285.0630187988281,294.1499938964844,282.259033203125,280.8653869628906,286.3764038085937,282.51129150390625,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960954464972,1.298421925532977e-09,0.0009609531261958,-0.0024526130873709,0.0,0.0,0.0,-0.0054564983583986,60.0,-1.88670814037323,-0.0,-6.295990573335075e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.018676792038605e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.497108112554996e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.014538277871907e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.497101564193144e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004505008400883,285.0630187988281,294.1499938964844,282.259033203125,280.8653869628906,286.3764038085937,282.51129150390625,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960954464972,1.298421925532977e-09,0.0009609531261958,-0.0024526130873709,0.0,0.0,0.0,-0.0054564983583986,60.0,-1.88670814037323,-0.0,-6.295990573335075e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.005190804600716e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.482907626079395e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.0040492573753e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.48290035012178e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0004498272319324,285.0631103515625,294.1499938964844,282.2522277832031,280.8704833984375,286.34130859375,282.508544921875,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000955193536356,1.1260622434505763e-09,0.0009551923722028,-0.0020052406471222,0.0,0.0,0.0,-0.0053495033644139,60.0,-1.88544511795044,-0.0,-6.277174691149412e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.002527804113925e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.480102744419128e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.001978519838303e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.480096196057276e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004496941983234,285.0633850097656,294.1499938964844,282.2453918457031,280.8755187988281,286.3114318847656,282.5062561035156,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008518163813278,9.896108377205335e-10,0.0008518153917975,-0.0017498858505859,0.0,0.0,0.0,-0.0047680912539362,60.0,-1.742923140525818,-0.0,-6.273460684269594e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,4.148538573645055e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,4.368614099803381e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,3.22664636769332e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,4.368611189420335e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0002072277566185,285.0654296875,294.1499938964844,282.23162841796875,280.8853759765625,286.2516784667969,282.50213623046875,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008500791154801,9.615708229659952e-10,0.0008500781259499,-0.0016779057914391,0.0,0.0,0.0,-0.004725937731564,60.0,-1.6536422967910769,-0.0,-1.332196397640928e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,4.148538573645055e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,4.368614099803381e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,3.22664636769332e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,4.368611189420335e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0002072277566185,285.0654296875,294.1499938964844,282.23162841796875,280.8853759765625,286.2516784667969,282.50213623046875,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008500791154801,9.615708229659952e-10,0.0008500781259499,-0.0016779057914391,0.0,0.0,0.0,-0.004725937731564,60.0,-1.6536422967910769,-0.0,-1.332196397640928e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.003248123917729e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.480860899202526e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.002538040978834e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.480854350840671e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004497301706578,285.0680236816406,294.1499938964844,282.2176818847656,280.89471435546875,286.2163391113281,282.4967956542969,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007119685760699,8.583879163026609e-10,0.000711967702955,-0.0015447470359504,0.0,0.0,0.0,-0.0040057282894849,60.0,-1.1628397703170776,-0.0,-6.274458996813338e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.003248123917729e-05,297.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.480860899202526e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.002538040978834e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.480854350840671e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004497301706578,285.0680236816406,294.1499938964844,282.2176818847656,280.89471435546875,286.2163391113281,282.4967956542969,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007119685760699,8.583879163026609e-10,0.000711967702955,-0.0015447470359504,0.0,0.0,0.0,-0.0040057282894849,60.0,-1.1628397703170776,-0.0,-6.274458996813338e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,3.740059764822945e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,3.938466034014709e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,2.908940223278477e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,3.938463123631664e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001868234248831,285.0705871582031,294.1499938964844,282.2034606933594,280.9032897949219,286.1713562011719,282.49322509765625,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005795462639071,6.797612472908551e-10,0.0005795455654151,-0.0012075576232746,0.0,0.0,0.0,-0.0032367664389312,60.0,-1.2617913484573364,-0.0,-1.0827664098655989e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,3.740059764822945e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,3.938466034014709e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,2.908940223278477e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,3.938463123631664e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001868234248831,285.0705871582031,294.1499938964844,282.2034606933594,280.9032897949219,286.1713562011719,282.49322509765625,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005795462639071,6.797612472908551e-10,0.0005795455654151,-0.0012075576232746,0.0,0.0,0.0,-0.0032367664389312,60.0,-1.2617913484573364,-0.0,-1.0827664098655989e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,2.977608164655976e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,3.135567021672614e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.3159213014878333e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,3.13556483888533e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001487374684074,285.0775451660156,294.1499938964844,282.1888732910156,280.9109191894531,286.1484069824219,282.500732421875,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318469654303,3.98026694936604e-10,0.0003184692468494,-0.0007279496639966,0.0,0.0,0.0,-0.001793667091988,60.0,-0.8545678853988647,-0.0,-6.862979962107829e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,2.977608164655976e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,3.135567021672614e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.3159213014878333e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,3.13556483888533e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001487374684074,285.0775451660156,294.1499938964844,282.1888732910156,280.9109191894531,286.1484069824219,282.500732421875,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318469654303,3.98026694936604e-10,0.0003184692468494,-0.0007279496639966,0.0,0.0,0.0,-0.001793667091988,60.0,-0.8545678853988647,-0.0,-6.862979962107829e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,2.2111709768068977e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,2.328471236978657e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,1.719802457955666e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,2.3284695998881944e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0001104523980757,285.0806884765625,294.1499938964844,282.1814270019531,280.9142761230469,286.1439514160156,282.5047912597656,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002386811102041,2.9776353605015515e-10,0.0002386808191658,-0.0005441447137854,0.0,0.0,0.0,-0.001343953073956,60.0,-0.6615720391273499,-0.0,-3.784619728719463e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,1.628577410883736e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,1.7149715858977288e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.2666733709920663e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,1.7149704945040867e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,8.135068492265418e-05,285.0830383300781,294.1499938964844,282.1738586425781,280.91729736328125,286.1421203613281,282.5082702636719,285.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001757063437253,2.19221710229256e-10,0.0001757061254465,-0.0004006316303275,0.0,0.0,0.0,-0.0009893709793686,60.0,-0.4852451384067535,-0.0,-2.053025749404469e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,1.2022062946925873e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,1.2659820640692487e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.350508662464564e-06,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,1.265981154574547e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,6.005260001984425e-05,285.084716796875,294.1499938964844,282.1658630371094,280.9200744628906,286.1410522460937,282.51141357421875,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001292956440011,1.614177819186935e-10,0.00012929548393,-0.0002950747148133,0.0,0.0,0.0,-0.0007281024008989,60.0,-0.3607175648212433,-0.0,-1.1187565318593327e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.392241736350115e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.89049021882238e-06,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.305088729481213e-06,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.890482942864764e-06,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,4.691611684393138e-05,285.08563232421875,294.1499938964844,282.1583557128906,280.9222717285156,286.1402893066406,282.51348876953125,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100954377558,1.2604971233454163e-10,0.0001009542465908,-0.0002304326771991,0.0,0.0,0.0,-0.0005685129435732,60.0,-0.2841153442859649,-0.0,-6.828355103571934e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,6.519018825201783e-06,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,6.864846000098623e-06,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,5.070356564829126e-06,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,6.864840997877764e-06,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,3.256379932281561e-05,285.0869140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1396789550781,282.51611328125,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.608188414247707e-05,8.349383684436161e-11,6.60817968309857e-05,-0.0001534249895485,0.0,0.0,0.0,-0.0003727367438841,60.0,-0.1735168993473053,-0.0,-3.2895922097431196e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,6.519018825201783e-06,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,6.864846000098623e-06,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,5.070356564829126e-06,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,6.864840997877764e-06,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,3.256379932281561e-05,285.0869140625,294.1499938964844,282.1422424316406,280.9255676269531,286.1396789550781,282.51611328125,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.608188414247707e-05,8.349383684436161e-11,6.60817968309857e-05,-0.0001534249895485,0.0,0.0,0.0,-0.0003727367438841,60.0,-0.1735168993473053,-0.0,-3.2895922097431196e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
