time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192660,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,4.028240709885722e-06,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,4.241934675519588e-06,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,3.1330812362284632e-06,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,4.241931492288131e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.012186450883746e-05,285.0873718261719,294.1499938964844,282.1254577636719,280.92694091796875,286.1393737792969,282.517333984375,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29221399826929e-05,5.3684712925106126e-11,4.292208541301079e-05,-9.821589628700168e-05,0.0,0.0,0.0,-0.0002417680516373,60.0,-0.1169543340802192,-0.0,-1.2560542883566228e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,4.028240709885722e-06,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,4.241934675519588e-06,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,3.1330812362284632e-06,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,4.241931492288131e-06,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.012186450883746e-05,285.0873718261719,294.1499938964844,282.1254577636719,280.92694091796875,286.1393737792969,282.517333984375,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.29221399826929e-05,5.3684712925106126e-11,4.292208541301079e-05,-9.821589628700168e-05,0.0,0.0,0.0,-0.0002417680516373,60.0,-0.1169543340802192,-0.0,-1.2560542883566228e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,1.9964356852142373e-06,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,2.102344524246292e-06,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,1.5527859886788065e-06,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,2.1023431600042386e-06,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.97259485302493e-06,285.08746337890625,294.1499938964844,282.10791015625,280.9262084960937,286.1392822265625,282.5177307128906,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.127283732988872e-05,2.6606853872901404e-11,2.1272810045047663e-05,-4.867709503741935e-05,0.0,0.0,0.0,-0.0001198237296193,60.0,-0.0692994073033332,-0.0,-3.085235192323843e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,1.9964356852142373e-06,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,2.102344524246292e-06,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,1.5527859886788065e-06,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,2.1023431600042386e-06,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.97259485302493e-06,285.08746337890625,294.1499938964844,282.10791015625,280.9262084960937,286.1392822265625,282.5177307128906,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.127283732988872e-05,2.6606853872901404e-11,2.1272810045047663e-05,-4.867709503741935e-05,0.0,0.0,0.0,-0.0001198237296193,60.0,-0.0692994073033332,-0.0,-3.085235192323843e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.2364117765173432e-06,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.302002033298777e-06,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.616551324143074e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,1.3020011238040752e-06,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,6.1761229517287575e-06,285.0874938964844,294.1499938964844,282.0988464355469,280.9249572753906,286.1392822265625,282.5177917480469,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3174570085539015e-05,1.647797523429695e-11,1.3174553714634383e-05,-3.0146351491566747e-05,0.0,0.0,0.0,-7.420852489303797e-05,60.0,-0.0489872545003891,-0.0,-1.183324358638993e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.049783903312346e-07,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.423767556247185e-07,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,5.483174163600779e-07,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.423762440339488e-07,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,3.521507551340619e-06,285.0874938964844,294.1499938964844,282.08953857421875,280.9231262207031,286.1392822265625,282.5177917480469,285.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.511946932936553e-06,9.395481788410098e-12,7.511937837989535e-06,-1.7188969650305808e-05,0.0,0.0,0.0,-4.2312603909522295e-05,60.0,-0.0327346101403236,-0.0,-3.8470619918851146e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.299149658962051e-07,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.3680681831829133e-07,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.0104513847863929e-07,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,1.3680671884230833e-07,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,6.4895112927843e-07,285.0874938964844,294.1499938964844,282.0702514648437,280.9174499511719,286.1392822265625,282.517822265625,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3843871329299873e-06,1.7314834462045514e-12,1.3843853139405835e-06,-3.167735712850117e-06,0.0,0.0,0.0,-7.797847501933575e-06,60.0,-0.0116545390337705,-0.0,-1.3064594165616145e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.299149658962051e-07,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.3680681831829133e-07,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.0104513847863929e-07,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,1.3680671884230833e-07,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,6.4895112927843e-07,285.0874938964844,294.1499938964844,282.0702514648437,280.9174499511719,286.1392822265625,282.517822265625,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3843871329299873e-06,1.7314834462045514e-12,1.3843853139405835e-06,-3.167735712850117e-06,0.0,0.0,0.0,-7.797847501933575e-06,60.0,-0.0116545390337705,-0.0,-1.3064594165616145e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-4.501855332961213e-09,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-4.740674075520701e-09,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-3.501448908593829e-09,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-4.740670966896232e-09,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-2.2487665063408723e-08,285.0874938964844,294.1499938964844,282.04998779296875,280.9089660644531,286.1392822265625,282.517822265625,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,4.7957595228353966e-08,-5.999285676528895e-14,-4.795753838493511e-08,1.0974415687314833e-07,0.0,0.0,0.0,2.701272023841739e-07,60.0,-0.0028678181115537,-0.0,-1.5687750308820107e-16,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-4.501855332961213e-09,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-4.740674075520701e-09,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-3.501448908593829e-09,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-4.740670966896232e-09,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-2.2487665063408723e-08,285.0874938964844,294.1499938964844,282.04998779296875,280.9089660644531,286.1392822265625,282.517822265625,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,4.7957595228353966e-08,-5.999285676528895e-14,-4.795753838493511e-08,1.0974415687314833e-07,0.0,0.0,0.0,2.701272023841739e-07,60.0,-0.0028678181115537,-0.0,-1.5687750308820107e-16,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,282.027587890625,280.89703369140625,286.1392822265625,282.517822265625,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-0.000663952785544,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,282.027587890625,280.89703369140625,286.1392822265625,282.517822265625,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-0.000663952785544,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,282.00201416015625,280.8813171386719,286.1392822265625,282.517822265625,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-0.0001440528430975,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,282.00201416015625,280.8813171386719,286.1392822265625,282.517822265625,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-0.0001440528430975,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.9881286621094,280.8721008300781,286.1392822265625,282.517822265625,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-7.534027827205136e-05,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.9735717773437,280.862060546875,286.1392822265625,282.517822265625,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-4.155396527494304e-05,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.9552001953125,280.848876953125,286.1392822265625,282.517822265625,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.264217255287804e-05,-0.0,-3.425442258540906e-37,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.94244384765625,280.8394775390625,286.1392822265625,282.517822265625,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-1.5450614228029735e-05,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.90887451171875,280.81378173828125,286.1392822265625,282.517822265625,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-9.475274964643177e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.90887451171875,280.81378173828125,286.1392822265625,282.517822265625,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-9.475274964643177e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.87310791015625,280.7852783203125,286.1392822265625,282.517822265625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-7.761456799926236e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.87310791015625,280.7852783203125,286.1392822265625,282.517822265625,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-7.761456799926236e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.8353576660156,280.7541198730469,286.1392822265625,282.517822265625,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-6.983268576732371e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.8353576660156,280.7541198730469,286.1392822265625,282.517822265625,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-6.983268576732371e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-2.55845393698842e-13,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-2.694177075445588e-13,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-1.989911870264177e-13,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-2.6941751780917844e-13,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-1.277998757168164e-12,285.0874938964844,294.1499938964844,281.8158264160156,280.7376403808594,286.1392822265625,282.517822265625,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.058564473397806e-12,-6.0548247719064795e-18,2.0585703280895373e-12,-2.6071386802911656e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.695120191579917e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.55845393698842e-13,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.694177075445588e-13,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.989911870264177e-13,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.6941751780917844e-13,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.277998757168164e-12,285.0874938964844,294.1499938964844,281.7958679199219,280.7206115722656,286.1392822265625,282.517822265625,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,7.082561533783286e-13,-7.477730935452846e-18,-7.082486723833381e-13,-1.6331112894299449e-12,0.0,0.0,0.0,0.0,60.0,-6.433613634726498e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-5.116907873976839e-13,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-5.388354150891176e-13,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-3.979823740528354e-13,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-5.388350356183569e-13,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-2.555997514336328e-12,285.0874938964844,294.1499938964844,281.7548522949219,280.6849365234375,286.1392822265625,282.517822265625,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.114221558241481e-12,-6.6732378191506176e-18,2.1142282802949497e-12,-9.256619993083805e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.961222086625639e-06,-0.0,-2.0267154052839512e-24,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-5.116907873976839e-13,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-5.388354150891176e-13,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-3.979823740528354e-13,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-5.388350356183569e-13,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-2.555997514336328e-12,285.0874938964844,294.1499938964844,281.7548522949219,280.6849365234375,286.1392822265625,282.517822265625,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.114221558241481e-12,-6.6732378191506176e-18,2.1142282802949497e-12,-9.256619993083805e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.961222086625639e-06,-0.0,-2.0267154052839512e-24,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.7125549316406,280.6473388671875,286.1392822265625,282.517822265625,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-5.533075182029279e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.7125549316406,280.6473388671875,286.1392822265625,282.517822265625,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-5.533075182029279e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.55845393698842e-13,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.694177075445588e-13,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.989911870264177e-13,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.6941751780917844e-13,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.277998757168164e-12,285.0874938964844,294.1499938964844,281.669189453125,280.6080627441406,286.1392822265625,282.517822265625,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.947249870029588e-12,-4.817998263827896e-18,1.9472548573595816e-12,-5.970092042256736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.138538654136937e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.55845393698842e-13,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.694177075445588e-13,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.989911870264177e-13,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.6941751780917844e-13,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.277998757168164e-12,285.0874938964844,294.1499938964844,281.669189453125,280.6080627441406,286.1392822265625,282.517822265625,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.947249870029588e-12,-4.817998263827896e-18,1.9472548573595816e-12,-5.970092042256736e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.138538654136937e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.6249694824219,280.5673217773437,286.1392822265625,282.517822265625,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-4.770872237713775e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.6249694824219,280.5673217773437,286.1392822265625,282.517822265625,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-4.770872237713775e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.6026611328125,280.5465087890625,286.1392822265625,282.517822265625,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-4.597149654728128e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.5802001953125,280.525390625,286.1392822265625,282.517822265625,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-4.430030458024703e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.54949951171875,280.4963073730469,286.1392822265625,282.517822265625,285.1015625,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-4.212563908367883e-06,-0.0,-3.425251457742004e-37,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.5350341796875,280.48248291015625,286.1392822265625,282.517822265625,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-4.114966031920631e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.48974609375,280.4388427734375,286.1392822265625,282.517822265625,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-3.823287897830596e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.48974609375,280.4388427734375,286.1392822265625,282.517822265625,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-3.823287897830596e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-2.55845393698842e-13,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-2.694177075445588e-13,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-1.989911870264177e-13,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-2.6941751780917844e-13,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-1.277998757168164e-12,285.0874938964844,294.1499938964844,281.44451904296875,280.3946838378906,286.1392822265625,282.517822265625,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,5.96941766850545e-13,-8.714557029941122e-18,-5.969330390230565e-13,1.7298420725356256e-12,0.0,0.0,0.0,0.0,60.0,-3.552149337338051e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
