time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195120,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-2.55845393698842e-13,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-2.694177075445588e-13,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-1.989911870264177e-13,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-2.6941751780917844e-13,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-1.277998757168164e-12,285.0874938964844,294.1499938964844,281.44451904296875,280.3946838378906,286.1392822265625,282.517822265625,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,5.96941766850545e-13,-8.714557029941122e-18,-5.969330390230565e-13,1.7298420725356256e-12,0.0,0.0,0.0,0.0,60.0,-3.552149337338051e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.3996276855469,280.3502502441406,286.1392822265625,282.517822265625,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-3.3008900572895072e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.3996276855469,280.3502502441406,286.1392822265625,282.517822265625,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-3.3008900572895072e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.3773803710937,280.3280029296875,286.1392822265625,282.517822265625,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-3.182069121976383e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.35528564453125,280.3057861328125,286.1392822265625,282.517822265625,285.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-3.0676658298034454e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.3117370605469,280.2615051269531,286.1392822265625,282.517822265625,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.850950977517641e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.3117370605469,280.2615051269531,286.1392822265625,282.517822265625,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.850950977517641e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.55845393698842e-13,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.694177075445588e-13,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.989911870264177e-13,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.6941751780917844e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.277998757168164e-12,285.0874938964844,294.1499938964844,281.2691955566406,280.2176818847656,286.1392822265625,282.517822265625,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,7.082561533783286e-13,-7.477730935452846e-18,-7.082486723833381e-13,-1.6331112894299449e-12,0.0,0.0,0.0,0.0,60.0,-2.649583848324255e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.55845393698842e-13,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.694177075445588e-13,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.989911870264177e-13,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.6941751780917844e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.277998757168164e-12,285.0874938964844,294.1499938964844,281.2691955566406,280.2176818847656,286.1392822265625,282.517822265625,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,7.082561533783286e-13,-7.477730935452846e-18,-7.082486723833381e-13,-1.6331112894299449e-12,0.0,0.0,0.0,0.0,60.0,-2.649583848324255e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-2.55845393698842e-13,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-2.694177075445588e-13,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-1.989911870264177e-13,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-2.6941751780917844e-13,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-1.277998757168164e-12,285.0874938964844,294.1499938964844,281.2279052734375,280.17449951171875,286.1392822265625,282.517822265625,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.058564473397806e-12,-6.054824358316173e-18,2.0585703280895373e-12,-2.6071386802911656e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.462152906446136e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,-2.55845393698842e-13,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,-2.694177075445588e-13,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,-1.989911870264177e-13,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,-2.6941751780917844e-13,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,-1.277998757168164e-12,285.0874938964844,294.1499938964844,281.2279052734375,280.17449951171875,286.1392822265625,282.517822265625,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.058564473397806e-12,-6.054824358316173e-18,2.0585703280895373e-12,-2.6071386802911656e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.462152906446136e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.1880798339844,280.1322326660156,286.1392822265625,282.517822265625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.2885667476657545e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.1880798339844,280.1322326660156,286.1392822265625,282.517822265625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.2885667476657545e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.1687927246094,280.11151123046875,286.1392822265625,282.517822265625,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.2071362764108926e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.1499328613281,280.0910949707031,286.1392822265625,282.517822265625,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.12834743251733e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.12225341796875,280.06072998046875,286.1392822265625,282.517822265625,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-2.0131699329795083e-06,-0.0,-5.30794762444976e-39,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.55845393698842e-13,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.694177075445588e-13,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.989911870264177e-13,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.6941751780917844e-13,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.277998757168164e-12,285.0874938964844,294.1499938964844,281.1137390136719,280.05133056640625,286.1392822265625,282.517822265625,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,7.082561533783286e-13,-7.477730935452846e-18,-7.082486723833381e-13,-1.6331112894299449e-12,0.0,0.0,0.0,0.0,60.0,-1.9783753941737814e-06,-0.0,-5.066788513209878e-25,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.0797119140625,280.0131530761719,286.1392822265625,282.517822265625,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-1.8391740468359783e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.0797119140625,280.0131530761719,286.1392822265625,282.517822265625,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096143569106678e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-1.8391740468359783e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,5.116907873976839e-13,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,5.388354150891176e-13,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,3.979823740528354e-13,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,5.388350356183569e-13,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,2.555997514336328e-12,285.0874938964844,294.1499938964844,281.0480651855469,279.976806640625,286.1392822265625,282.517822265625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.419419478470353e-12,-9.519050559833658e-18,-3.419409937491236e-12,1.022392782414061e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7090585515688872e-06,-0.0,-2.0267154052839512e-24,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,5.116907873976839e-13,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,5.388354150891176e-13,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,3.979823740528354e-13,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,5.388350356183569e-13,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,2.555997514336328e-12,285.0874938964844,294.1499938964844,281.0480651855469,279.976806640625,286.1392822265625,282.517822265625,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.419419478470353e-12,-9.519050559833658e-18,-3.419409937491236e-12,1.022392782414061e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7090585515688872e-06,-0.0,-2.0267154052839512e-24,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.01904296875,279.9425048828125,286.1392822265625,282.517822265625,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-1.5885752873145975e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.01904296875,279.9425048828125,286.1392822265625,282.517822265625,285.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-1.5885752873145975e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,281.0055847167969,279.9262084960937,286.1392822265625,282.517822265625,285.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-1.5316240933316294e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0,285.0874938964844,294.1499938964844,280.99285888671875,279.9105224609375,286.1392822265625,282.517822265625,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,6.525989601144366e-13,-8.096144396287289e-18,-6.52590828598143e-13,4.8365391552840364e-14,0.0,0.0,0.0,0.0,60.0,-1.4768589835512105e-06,-0.0,-0.0,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,6.49079734404978e-10,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,6.83512746402215e-10,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,5.048406692687021e-10,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,6.83512246801854e-10,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,3.242282664572826e-09,285.0874938964844,294.1499938964844,280.96978759765625,279.88104248046875,286.1392822265625,282.517822265625,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.918078554463136e-09,8.644797083853708e-15,6.918069672678939e-09,-1.5829836996772432e-08,0.0,0.0,0.0,-3.897002898156644e-08,60.0,-1.3925389794167131e-05,-0.0,-3.261171972699501e-18,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,6.49079734404978e-10,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,6.83512746402215e-10,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,5.048406692687021e-10,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,6.83512246801854e-10,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,3.242282664572826e-09,285.0874938964844,294.1499938964844,280.96978759765625,279.88104248046875,286.1392822265625,282.517822265625,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.918078554463136e-09,8.644797083853708e-15,6.918069672678939e-09,-1.5829836996772432e-08,0.0,0.0,0.0,-3.897002898156644e-08,60.0,-1.3925389794167131e-05,-0.0,-3.261171972699501e-18,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.165731149972316e-09,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.2806210253634163e-09,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.684460348982952e-09,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.280619471051181e-09,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.0818259177369782e-08,285.0874938964844,294.1499938964844,280.95001220703125,279.8543395996094,286.1392822265625,282.517822265625,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3073674526585826e-08,2.8852859364951813e-14,2.3073646104876392e-08,-5.2801610195274407e-08,0.0,0.0,0.0,-1.2997770681977272e-07,60.0,-1.0206030310655478e-05,-0.0,-3.6306694164238746e-17,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,2.165731149972316e-09,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,2.2806210253634163e-09,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.684460348982952e-09,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,2.280619471051181e-09,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,1.0818259177369782e-08,285.0874938964844,294.1499938964844,280.95001220703125,279.8543395996094,286.1392822265625,282.517822265625,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3073674526585826e-08,2.8852859364951813e-14,2.3073646104876392e-08,-5.2801610195274407e-08,0.0,0.0,0.0,-1.2997770681977272e-07,60.0,-1.0206030310655478e-05,-0.0,-3.6306694164238746e-17,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.3335761650523636e-07,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.4043209262126768e-07,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.0372276193493236e-07,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,1.4043200735613937e-07,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,6.661478550995525e-07,285.0874938964844,294.1499938964844,280.93487548828125,279.8304748535156,286.1392822265625,282.517822265625,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4208892480382929e-06,1.777215527520859e-12,1.420887542735727e-06,-3.251379212088068e-06,0.0,0.0,0.0,-8.003480616025627e-06,60.0,-0.0021843439899384,-0.0,-1.376617325991522e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.3335761650523636e-07,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.4043209262126768e-07,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,1.0372276193493236e-07,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,1.4043200735613937e-07,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,6.661478550995525e-07,285.0874938964844,294.1499938964844,280.93487548828125,279.8304748535156,286.1392822265625,282.517822265625,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4208892480382929e-06,1.777215527520859e-12,1.420887542735727e-06,-3.251379212088068e-06,0.0,0.0,0.0,-8.003480616025627e-06,60.0,-0.0021843439899384,-0.0,-1.376617325991522e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.131242227842449e-07,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.509547685913276e-07,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,5.546531269828847e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.50954200157139e-07,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,3.5621976621769136e-06,285.08740234375,294.1499938964844,280.925537109375,279.8095397949219,286.1392822265625,282.5177917480469,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.598226147820242e-06,9.503523835940886e-12,7.598216598125873e-06,-1.7386735635227524e-05,0.0,0.0,0.0,-4.2798652430064976e-05,60.0,-0.0126085700467228,-0.0,-3.936479614496946e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.131242227842449e-07,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,7.509547685913276e-07,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,5.546531269828847e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.50954200157139e-07,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,3.5621976621769136e-06,285.08740234375,294.1499938964844,280.925537109375,279.8095397949219,286.1392822265625,282.5177917480469,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.598226147820242e-06,9.503523835940886e-12,7.598216598125873e-06,-1.7386735635227524e-05,0.0,0.0,0.0,-4.2798652430064976e-05,60.0,-0.0126085700467228,-0.0,-3.936479614496946e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,1.2466698535718024e-06,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,1.3128043292454097e-06,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.696336746856105e-07,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,1.3128034197507077e-06,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,6.227364337973995e-06,285.0874328613281,294.1499938964844,280.9229736328125,279.8001403808594,286.1392517089844,282.517822265625,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.328311554971151e-05,1.6613958472855295e-11,1.3283098269312175e-05,-3.0395223802770488e-05,0.0,0.0,0.0,-7.482004002667964e-05,60.0,-0.024238659068942,-0.0,-1.2030412256669454e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,2.001409029617207e-06,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,2.1075818494864507e-06,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,1.5566541833322844e-06,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,2.1075802578707226e-06,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.997437700803856e-06,285.08746337890625,294.1499938964844,280.9218444824219,279.79150390625,286.13922119140625,282.5179138183594,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.132482586603146e-05,2.6672161007601503e-11,2.1324798581190407e-05,-4.879671541857533e-05,0.0,0.0,0.0,-0.0001201167178805,60.0,-0.0411178916692733,-0.0,-3.1006256590027086e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,3.752998509298777e-06,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,3.952090992243029e-06,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,2.919003691204125e-06,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,3.952088263758924e-06,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,1.8746975911199115e-05,285.08758544921875,294.1499938964844,280.92303466796875,279.7787170410156,286.1390991210937,282.518310546875,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988040953176096e-05,5.0015228070243716e-11,3.99879900214728e-05,-9.150285768555476e-05,0.0,0.0,0.0,-0.0002252413250971,60.0,-0.0829043835401535,-0.0,-1.0902707903159835e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,4.129653007112211e-06,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,4.348726633907063e-06,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,3.211957618987072e-06,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,4.348723450675607e-06,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,2.062843850580976e-05,285.0876159667969,294.1499938964844,280.9237060546875,279.7765197753906,286.1390686035156,282.5184326171875,285.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.400130274007097e-05,5.503479269530765e-11,4.400124817038886e-05,-0.0001006862003123,0.0,0.0,0.0,-0.0002478468813933,60.0,-0.0922118052840232,-0.0,-1.3200934789736607e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,6.696842774545075e-06,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.052103228488704e-06,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,5.208663878875086e-06,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.0520982262678444e-06,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,3.345206278027035e-05,285.0883178710937,294.1499938964844,280.9309997558594,279.7645568847656,286.1385192871094,282.5198059082031,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.13549816282466e-05,8.924742195270952e-11,7.135488704079762e-05,-0.0001632781641092,0.0,0.0,0.0,-0.0004019223561044,60.0,-0.1619721800088882,-0.0,-3.471504750329757e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,6.696842774545075e-06,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.052103228488704e-06,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,5.208663878875086e-06,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.0520982262678444e-06,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,3.345206278027035e-05,285.0883178710937,294.1499938964844,280.9309997558594,279.7645568847656,286.1385192871094,282.5198059082031,285.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.13549816282466e-05,8.924742195270952e-11,7.135488704079762e-05,-0.0001632781641092,0.0,0.0,0.0,-0.0004019223561044,60.0,-0.1619721800088882,-0.0,-3.471504750329757e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.719303307065276e-06,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.023490221996326e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.559470759588294e-06,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.0234894944005646e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,4.854985672864132e-05,285.0896301269531,294.1499938964844,280.943603515625,279.7557373046875,286.13739013671875,282.5223388671875,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035594323184,1.29527194525636e-10,0.0001035593013511,-0.0002369699941482,0.0,0.0,0.0,-0.000583320914302,60.0,-0.2450873404741287,-0.0,-7.312196403930216e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
