time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197520,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.719303307065276e-06,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,1.023490221996326e-05,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.559470759588294e-06,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.0234894944005646e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,4.854985672864132e-05,285.0896301269531,294.1499938964844,280.943603515625,279.7557373046875,286.13739013671875,282.5223388671875,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035594323184,1.29527194525636e-10,0.0001035593013511,-0.0002369699941482,0.0,0.0,0.0,-0.000583320914302,60.0,-0.2450873404741287,-0.0,-7.312196403930216e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.5198191249510272e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,1.600444011273794e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,1.1820835425169207e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.6004427379812114e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.591799658257514e-05,285.0922546386719,294.1499938964844,280.96142578125,279.75006103515625,286.13458251953125,282.5267333984375,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619366667,2.0254280197473662e-10,0.0001619364629732,-0.0003705520939547,0.0,0.0,0.0,-0.0009121435577981,60.0,-0.3703869879245758,-0.0,-1.7879747682414402e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,1.5198191249510272e-05,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,1.600444011273794e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,1.1820835425169207e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,1.6004427379812114e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.591799658257514e-05,285.0922546386719,294.1499938964844,280.96142578125,279.75006103515625,286.13458251953125,282.5267333984375,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619366667,2.0254280197473662e-10,0.0001619364629732,-0.0003705520939547,0.0,0.0,0.0,-0.0009121435577981,60.0,-0.3703869879245758,-0.0,-1.7879747682414402e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.986092138395179e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,2.0914521883241832e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,1.5447407349711284e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,2.0914507331326604e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.920925367623568e-05,285.0943908691406,294.1499938964844,280.9722595214844,279.7484130859375,286.1317443847656,282.52960205078125,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116176037816,2.6468149894043336e-10,0.0002116173418471,-0.0004842349735554,0.0,0.0,0.0,-0.001191982650198,60.0,-0.4675879180431366,-0.0,-3.0533480188665862e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,2.6265024644089863e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,2.765835597529076e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,2.042838605120778e-05,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,2.7658337785396725e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001311990345129,285.0972900390625,294.1499938964844,280.9843444824219,279.7475891113281,286.1266784667969,282.5320129394531,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798529458232,3.500272571788088e-10,0.0002798525965772,-0.0006403750157915,0.0,0.0,0.0,-0.001576333772391,60.0,-0.6062473058700562,-0.0,-5.339900965850575e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,4.4042601075489074e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.637901292880997e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,3.4255412174388766e-05,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,4.637898382497952e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0002200015733251,285.10333251953125,294.1499938964844,281.01226806640625,279.7483825683594,286.103271484375,282.52703857421875,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707883344963,5.884631115726791e-10,0.0004707877524197,-0.0010762914316728,0.0,0.0,0.0,-0.002651592483744,60.0,-1.0253162384033203,-0.0,-1.5014935073054403e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,4.4042601075489074e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,4.637901292880997e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,3.4255412174388766e-05,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,4.637898382497952e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0002200015733251,285.10333251953125,294.1499938964844,281.01226806640625,279.7483825683594,286.103271484375,282.52703857421875,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707883344963,5.884631115726791e-10,0.0004707877524197,-0.0010762914316728,0.0,0.0,0.0,-0.002651592483744,60.0,-1.0253162384033203,-0.0,-1.5014935073054403e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,4.306017581257038e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,4.5344473619479686e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,3.3491302019683644e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,4.534444087767042e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.000215094172745,285.10577392578125,294.1499938964844,281.0450439453125,279.7524719238281,286.0484313964844,282.5077209472656,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008526986348442,9.68375268861621e-10,0.000852697645314,-0.0016931752907112,0.0,0.0,0.0,-0.004742857068777,60.0,-1.709450602531433,-0.0,-1.4352548483032024e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,4.306017581257038e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,4.5344473619479686e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,3.3491302019683644e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,4.534444087767042e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.000215094172745,285.10577392578125,294.1499938964844,281.0450439453125,279.7524719238281,286.0484313964844,282.5077209472656,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008526986348442,9.68375268861621e-10,0.000852697645314,-0.0016931752907112,0.0,0.0,0.0,-0.004742857068777,60.0,-1.709450602531433,-0.0,-1.4352548483032024e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.003644663607702e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.48127853916958e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.002845813985914e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.481271990807728e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004497500194702,285.1099548339844,294.1499938964844,281.08258056640625,279.75994873046875,285.97906494140625,282.48077392578125,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,1.163187768327134e-09,0.0010114694014191,-0.0020465669222176,0.0,0.0,0.0,-0.005649194587022,60.0,-2.065600633621216,-0.0,-6.275002562006193e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.003644663607702e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.48127853916958e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,7.002845813985914e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.481271990807728e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0004497500194702,285.1099548339844,294.1499938964844,281.08258056640625,279.75994873046875,285.97906494140625,282.48077392578125,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,1.163187768327134e-09,0.0010114694014191,-0.0020465669222176,0.0,0.0,0.0,-0.005649194587022,60.0,-2.065600633621216,-0.0,-6.275002562006193e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.009506175061688e-05,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.487450734013692e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.007404929026961e-05,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.4874449132476e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004500428331084,285.1095275878906,294.1499938964844,281.124755859375,279.77081298828125,285.8963317871094,282.4530029296875,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599745972082,1.1839826896675731e-09,0.0009599734330549,-0.0021527323406189,0.0,0.0,0.0,-0.0053997598588466,60.0,-2.564460039138794,-0.0,-6.283172382381963e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.009506175061688e-05,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.487450734013692e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.007404929026961e-05,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.4874449132476e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004500428331084,285.1095275878906,294.1499938964844,281.124755859375,279.77081298828125,285.8963317871094,282.4530029296875,285.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599745972082,1.1839826896675731e-09,0.0009599734330549,-0.0021527323406189,0.0,0.0,0.0,-0.0053997598588466,60.0,-2.564460039138794,-0.0,-6.283172382381963e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.009783389046788e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.48774249991402e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.007620297372341e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.487735951552168e-05,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0004500566574279,285.1093139648437,294.1499938964844,281.1475524902344,279.77752685546875,285.8556823730469,282.43902587890625,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600039338693,1.187414611081294e-09,0.000960002769716,-0.0021617256570607,0.0,0.0,0.0,-0.0054014613851904,60.0,-2.5906243324279785,-0.0,-6.283556786002009e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.010878420667724e-05,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.488895739195868e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.008472312008962e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.488889918429776e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004501113726291,285.10906982421875,294.1499938964844,281.1714782714844,279.7851257324219,285.8156433105469,282.4251708984375,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204656064,1.2010503702697404e-09,0.0009601192432455,-0.0021974574774503,0.0,0.0,0.0,-0.0054082204587757,60.0,-2.590486764907837,-0.0,-6.285083742341159e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.023094025906175e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.501759632257745e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.017973257461563e-05,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.501753083895892e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.0004507215926423,285.10870361328125,294.1499938964844,281.2183532714844,279.8013916015625,285.7432861328125,282.3970642089844,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211739972,1.3532122089543464e-09,0.000961419835221,-0.0025961897335946,0.0,0.0,0.0,-0.0054836510680615,60.0,-2.57059645652771,-0.0,-6.302132504742985e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.025124018080533e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.50389658100903e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.019551412668079e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.50389076024294e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004508229612838,285.1086730957031,294.1499938964844,281.2225952148437,279.8029479980469,285.7370910644531,282.39422607421875,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784939856265055e-09,0.0009616359602659,-0.0026624391321092,0.0,0.0,0.0,-0.0054961838759481,60.0,-2.5684947967529297,-0.0,-6.304967570258668e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.062255412572996e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.542998304823412e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.048431871226057e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.54299175646156e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004526777775026,285.1082458496094,294.1499938964844,281.2780456542969,279.8243408203125,285.6605834960937,282.3479919433594,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655929170548,1.841076735509261e-09,0.0009655911126174,-0.0038746027275919,0.0,0.0,0.0,-0.005725503899157,60.0,-2.5415616035461426,-0.0,-6.356951587349613e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.062255412572996e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.542998304823412e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,7.048431871226057e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.54299175646156e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004526777775026,285.1082458496094,294.1499938964844,281.2780456542969,279.8243408203125,285.6605834960937,282.3479919433594,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655929170548,1.841076735509261e-09,0.0009655911126174,-0.0038746027275919,0.0,0.0,0.0,-0.005725503899157,60.0,-2.5415616035461426,-0.0,-6.356951587349613e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.098894224734976e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.581579797668384e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.076928159222007e-05,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.581573976902293e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004545079427771,285.1078491210937,294.1499938964844,281.3376770019531,279.8493347167969,285.5860290527344,282.2839050292969,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694970794953,2.2975166213967672e-09,0.0009694948093965,-0.0050706518813967,0.0,0.0,0.0,-0.0059517840854823,60.0,-2.5138485431671143,-0.0,-6.408454567008448e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.098894224734976e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.581579797668384e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.076928159222007e-05,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.581573976902293e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0004545079427771,285.1078491210937,294.1499938964844,281.3376770019531,279.8493347167969,285.5860290527344,282.2839050292969,285.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694970794953,2.2975166213967672e-09,0.0009694948093965,-0.0050706518813967,0.0,0.0,0.0,-0.0059517840854823,60.0,-2.5138485431671143,-0.0,-6.408454567008448e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.141868213191628e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.62683479883708e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.110353180905804e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.626828250475228e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004566546122077,285.107421875,294.1499938964844,281.4013977050781,279.87799072265625,285.5135192871094,282.2103576660156,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740741807036,2.832896806026497e-09,0.0009740713867358,-0.0064735296182334,0.0,0.0,0.0,-0.0062171877361834,60.0,-2.48267149925232,-0.0,-6.469129232300477e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.141868213191628e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.62683479883708e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.110353180905804e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.626828250475228e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004566546122077,285.107421875,294.1499938964844,281.4013977050781,279.87799072265625,285.5135192871094,282.2103576660156,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740741807036,2.832896806026497e-09,0.0009740713867358,-0.0064735296182334,0.0,0.0,0.0,-0.0062171877361834,60.0,-2.48267149925232,-0.0,-6.469129232300477e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.143524948740378e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.6285788458772e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.111641025403515e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.628572297515348e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004567373543977,285.10723876953125,294.1499938964844,281.43475341796875,279.89373779296875,285.47808837890625,282.17205810546875,285.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742534602992,2.853521419154958e-09,0.0009742506081238,-0.0065275696106255,0.0,0.0,0.0,-0.00622742716223,60.0,-2.4656729698181152,-0.0,-6.471471891700277e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.148650133283807e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.63397542363964e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.115627522580326e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.633969602873548e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004569933807943,285.1070556640625,294.1499938964844,281.4691162109375,279.910400390625,285.4432678222656,282.1371459960937,285.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747986332513,2.9173594651155103e-09,0.0009747957228682,-0.0066948449239134,0.0,0.0,0.0,-0.0062590702436864,60.0,-2.4454331398010254,-0.0,-6.478727243575122e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.153407881967723e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.638985648052768e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.119328074622899e-05,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.638979827286676e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004572310426738,285.1066589355469,294.1499938964844,281.5406494140625,279.94659423828125,285.37530517578125,282.0749206542969,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.401604652404785,-0.0,-6.485464609795599e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.153407881967723e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.638985648052768e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.119328074622899e-05,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.638979827286676e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004572310426738,285.1066589355469,294.1499938964844,281.5406494140625,279.94659423828125,285.37530517578125,282.0749206542969,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.401604652404785,-0.0,-6.485464609795599e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.134768333751708e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.619357297196984e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.104830001480877e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.619351476430892e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004562999529298,285.1062927246094,294.1499938964844,281.6159362792969,279.9866638183594,285.309814453125,282.0279541015625,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744350968697517e-09,0.0009733173064887,-0.0062415092252194,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3503897190093994,-0.0,-6.459074342046733e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.134768333751708e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,9.619357297196984e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.104830001480877e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.619351476430892e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004562999529298,285.1062927246094,294.1499938964844,281.6159362792969,279.9866638183594,285.309814453125,282.0279541015625,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744350968697517e-09,0.0009733173064887,-0.0062415092252194,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3503897190093994,-0.0,-6.459074342046733e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.130508988164364e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.614872396923602e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,7.10151725797914e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.61486657615751e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.000456087233033,285.1059265136719,294.1499938964844,281.6948547363281,280.0306701660156,285.24688720703125,281.9955749511719,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262324105992e-09,0.0009728622972033,-0.0061024012975394,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.295475006103516,-0.0,-6.453049650190223e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.130508988164364e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.614872396923602e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,7.10151725797914e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.61486657615751e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.000456087233033,285.1059265136719,294.1499938964844,281.6948547363281,280.0306701660156,285.24688720703125,281.9955749511719,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262324105992e-09,0.0009728622972033,-0.0061024012975394,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.295475006103516,-0.0,-6.453049650190223e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.162149217445403e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.64819046203047e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.126126001821831e-05,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.64818464126438e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004576677165459,285.1055603027344,294.1499938964844,281.7773132324219,280.07867431640625,285.18634033203125,281.971435546875,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2445194721221924,-0.0,-6.497847948594426e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.162149217445403e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.64819046203047e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.126126001821831e-05,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.64818464126438e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004576677165459,285.1055603027344,294.1499938964844,281.7773132324219,280.07867431640625,285.18634033203125,281.971435546875,285.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.2445194721221924,-0.0,-6.497847948594426e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.18878722586669e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.676242189016192e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.14684501872398e-05,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.676236368250102e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004589983436744,285.1053771972656,294.1499938964844,281.81982421875,280.1042175292969,285.15692138671875,281.9617614746094,285.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2210421562194824,-0.0,-6.535685059816387e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.219138155458496e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.708202560432257e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,7.170451135607436e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.708196739666164e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004605144204106,285.105224609375,294.1499938964844,281.8631591796875,280.1307983398437,285.1280822753906,281.9543151855469,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.198322057723999,-0.0,-6.578929401257484e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.27882138057612e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.77105155470781e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.216871017590165e-05,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.77104573394172e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004634957294911,285.1048889160156,294.1499938964844,281.9486999511719,280.18475341796875,285.0741577148437,281.9486999511719,285.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886656189337,4.538973197298901e-09,0.0009886610787361,-0.0109437331557273,0.0,0.0,0.0,-0.0070629687979817,60.0,-2.154562473297119,-0.0,-6.664383533916407e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.281200618715955e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.773557394510136e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.218721293611452e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.773551573744044e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004636145604308,285.1048583984375,294.1499938964844,281.9523010253906,280.18707275390625,285.0719909667969,281.94879150390625,285.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988918589428,4.5686143756995534e-09,0.0009889140492305,-0.0110213924199342,0.0,0.0,0.0,-0.0070776604115962,60.0,-2.152721643447876,-0.0,-6.66780195501815e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.33550254558213e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.830739872995764e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.260956772370264e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.830734779825434e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000466327095637,285.1045227050781,294.1499938964844,282.04461669921875,280.24761962890625,285.0180358886719,281.9584045410156,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.104176998138428,-0.0,-6.746051184336467e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,9.33550254558213e-05,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.830739872995764e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,7.260956772370264e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.830734779825434e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000466327095637,285.1045227050781,294.1499938964844,282.04461669921875,280.24761962890625,285.0180358886719,281.9584045410156,285.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.104176998138428,-0.0,-6.746051184336467e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
