time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199860,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.380863775731996e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.87850726232864e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.296237163245678e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.87850216915831e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004685929743573,285.10418701171875,294.1499938964844,282.1400146484375,280.3125,284.9664001464844,281.98602294921875,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266046069046e-09,0.0009995324071496,-0.0142743242904543,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.0507190227508545,-0.0,-6.811764308167767e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.380863775731996e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.87850726232864e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,7.296237163245678e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.87850216915831e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004685929743573,285.10418701171875,294.1499938964844,282.1400146484375,280.3125,284.9664001464844,281.98602294921875,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266046069046e-09,0.0009995324071496,-0.0142743242904543,0.0,0.0,0.0,-0.0076932059600949,60.0,-2.0507190227508545,-0.0,-6.811764308167767e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.394581866217776e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.89295294857584e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.306906627491117e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.89294785540551e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004692782240454,285.1038513183594,294.1499938964844,282.23834228515625,280.3818664550781,284.91729736328125,282.0309753417969,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981154238554609e-09,0.0010009955149143,-0.0147219905629754,0.0,0.0,0.0,-0.0077779316343367,60.0,-1.9907680749893188,-0.0,-6.831698584619518e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.394581866217776e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.89295294857584e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,7.306906627491117e-05,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.89294785540551e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004692782240454,285.1038513183594,294.1499938964844,282.23834228515625,280.3818664550781,284.91729736328125,282.0309753417969,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981154238554609e-09,0.0010009955149143,-0.0147219905629754,0.0,0.0,0.0,-0.0077779316343367,60.0,-1.9907680749893188,-0.0,-6.831698584619518e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.391528146807104e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.889737702906132e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,7.304531754925847e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.88973188214004e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004691256908699,285.10369873046875,294.1499938964844,282.2886047363281,280.4182434082031,284.8937683105469,282.05810546875,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.9571477174758911,-0.0,-6.827256271435544e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.390575723955408e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.888734348351136e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.303790334844962e-05,297.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.888728527585045e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004690781061071,285.1035461425781,294.1499938964844,282.33953857421875,280.4557800292969,284.870849609375,282.0876159667969,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.922515630722046,-0.0,-6.825869292015342e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.387946192873642e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.885965118883178e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.301745790755376e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.885960025712848e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004689467896241,285.1032409667969,294.1499938964844,282.4393005371094,280.5311584472656,284.8287353515625,282.1510314941406,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002937633544,5.89842619191927e-09,0.001000287826173,-0.0145052736625075,0.0,0.0,0.0,-0.0077369189821183,60.0,-1.8540815114974976,-0.0,-6.822044440468744e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.387847239850088e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,9.885861072689296e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.301668665604666e-05,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.885855251923203e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004689418128691,285.10321044921875,294.1499938964844,282.4434509277344,280.53436279296875,284.8270568847656,282.1537780761719,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188071202208e-09,0.0010002772323787,-0.0145020289346575,0.0,0.0,0.0,-0.0077363047748804,60.0,-1.851226806640625,-0.0,-6.821900200293386e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.386512829223648e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.884455357678236e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.300630386453122e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.884450264507905e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0004688751650974,285.1029052734375,294.1499938964844,282.54998779296875,280.6177062988281,284.7859191894531,282.2279052734375,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.77805495262146,-0.0,-6.819957576453818e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.386512829223648e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.884455357678236e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.300630386453122e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.884450264507905e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0004688751650974,285.1029052734375,294.1499938964844,282.54998779296875,280.6177062988281,284.7859191894531,282.2279052734375,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534281743621e-09,0.0010001347400248,-0.0144584020599722,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.77805495262146,-0.0,-6.819957576453818e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.388026228407398e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.886049519991502e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.301807636395097e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.886043699225412e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004689507768489,285.10260009765625,294.1499938964844,282.6585693359375,280.70709228515625,284.7474670410156,282.30938720703125,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.703622341156006,-0.0,-6.822153864050051e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.388026228407398e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.886049519991502e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.301807636395097e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.886043699225412e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004689507768489,285.10260009765625,294.1499938964844,282.6585693359375,280.70709228515625,284.7474670410156,282.30938720703125,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.703622341156006,-0.0,-6.822153864050051e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.391349885845555e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.889549255603924e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.304392056539655e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.889543434837832e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0004691168142016,285.102294921875,294.1499938964844,282.7686462402344,280.8034362792969,284.7115478515625,282.3970947265625,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6284054517745972,-0.0,-6.826982001939541e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.391349885845555e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.889549255603924e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.304392056539655e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.889543434837832e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0004691168142016,285.102294921875,294.1499938964844,282.7686462402344,280.8034362792969,284.7115478515625,282.3970947265625,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6284054517745972,-0.0,-6.826982001939541e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.39298770390451e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.891274385154249e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,7.305666076717898e-05,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.891269291983916e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0004691986541729,285.1021423339844,294.1499938964844,282.8242492675781,280.8540954589844,284.6946105957031,282.4432373046875,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961143578758765e-09,0.0010008240351453,-0.0146695701405406,0.0,0.0,0.0,-0.007768009789288,60.0,-1.59041428565979,-0.0,-6.829362320104337e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.395882079843432e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.894321556203069e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.307917258003727e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.894316463032736e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004693432128988,285.1019897460937,294.1499938964844,282.8802185058594,280.9063415527344,284.6783142089844,282.4906616210937,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997188523565455e-09,0.0010011320700868,-0.0147639941424131,0.0,0.0,0.0,-0.0077858781442046,60.0,-1.5522271394729614,-0.0,-6.83357015418551e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.37897857511416e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.876520925899968e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.294769602594897e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.876515832729638e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004684988525696,285.1017150878906,294.1499938964844,282.9933166503906,281.0154113769531,284.6475830078125,282.58746337890625,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122199758887,0.0,0.0,0.0,-0.0076814689673483,60.0,-1.473963499069214,-0.0,-6.809001007468396e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.37897857511416e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.876520925899968e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,7.294769602594897e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.876515832729638e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004684988525696,285.1017150878906,294.1499938964844,282.9933166503906,281.0154113769531,284.6475830078125,282.58746337890625,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122199758887,0.0,0.0,0.0,-0.0076814689673483,60.0,-1.473963499069214,-0.0,-6.809001007468396e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.331508044851944e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.826532914303245e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.257848483277485e-05,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.826527821132912e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004661276470869,285.1014099121094,294.1499938964844,283.10791015625,281.1302490234375,284.6195373535156,282.6796569824219,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.1951065671573815e-09,0.0009942750912159,-0.0126627497375011,0.0,0.0,0.0,-0.0073882597498595,60.0,-1.3901342153549194,-0.0,-6.740248181813513e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.331508044851944e-05,297.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.826532914303245e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.257848483277485e-05,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.826527821132912e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004661276470869,285.1014099121094,294.1499938964844,283.10791015625,281.1302490234375,284.6195373535156,282.6796569824219,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.1951065671573815e-09,0.0009942750912159,-0.0126627497375011,0.0,0.0,0.0,-0.0073882597498595,60.0,-1.3901342153549194,-0.0,-6.740248181813513e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.274669719161466e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.766679431777447e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.213640492409468e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.766674338607118e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004632884520106,285.10113525390625,294.1499938964844,283.2240295410156,281.2504272460937,284.5940246582031,282.7647705078125,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.48693571186709e-09,0.0009882197482511,-0.0108073903247714,0.0,0.0,0.0,-0.0070371902547776,60.0,-1.3036413192749023,-0.0,-6.65838513214112e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.274669719161466e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.766679431777447e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.213640492409468e-05,297.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.766674338607118e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004632884520106,285.10113525390625,294.1499938964844,283.2240295410156,281.2504272460937,284.5940246582031,282.7647705078125,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.48693571186709e-09,0.0009882197482511,-0.0108073903247714,0.0,0.0,0.0,-0.0070371902547776,60.0,-1.3036413192749023,-0.0,-6.65838513214112e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.210618736688048e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.699230577098206e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.163823465816677e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.699225483927876e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.000460088980617,285.1008605957031,294.1499938964844,283.34161376953125,281.37554931640625,284.5712585449219,282.83941650390625,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2155534029006958,-0.0,-6.566734356283632e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.210618736688048e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.699230577098206e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.163823465816677e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.699225483927876e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.000460088980617,285.1008605957031,294.1499938964844,283.34161376953125,281.37554931640625,284.5712585449219,282.83941650390625,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2155534029006958,-0.0,-6.566734356283632e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.18071818887256e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.667743870522828e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.140567322494462e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.667738777352496e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004585954011417,285.1007080078125,294.1499938964844,283.4009704589844,281.4398498535156,284.5608825683594,282.87237548828125,285.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.3163747303888162e-09,0.0009782100096344,-0.0077403681352734,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.1714210510253906,-0.0,-6.52416645152698e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.15593991521746e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.641650831326842e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.121295493561774e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.641646465752274e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004573576734401,285.1005554199219,294.1499938964844,283.460693359375,281.50518798828125,284.5511169433594,282.9029235839844,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.127573847770691,-0.0,-6.488996007192327e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.13248586584814e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.616952593205497e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.103053212631494e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.616948227630928e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.000456186098745,285.1003112792969,294.1499938964844,283.5812683105469,281.6388854980469,284.533447265625,282.96051025390625,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.041859149932861,-0.0,-6.455791634607523e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.13248586584814e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.616952593205497e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.103053212631494e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.616948227630928e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.000456186098745,285.1003112792969,294.1499938964844,283.5812683105469,281.6388854980469,284.533447265625,282.96051025390625,285.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.041859149932861,-0.0,-6.455791634607523e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.145938383881004e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.63111815508455e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.113515312084928e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.631113789509982e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004568580770865,285.1000366210937,294.1499938964844,283.70330810546875,281.7762145996094,284.5181884765625,283.0233459472656,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882999172726386e-09,0.0009745014831423,-0.0066048116423189,0.0,0.0,0.0,-0.0062420344911515,60.0,-0.9594590067863464,-0.0,-6.47482139015665e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.145938383881004e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.63111815508455e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.113515312084928e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.631113789509982e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004568580770865,285.1000366210937,294.1499938964844,283.70330810546875,281.7762145996094,284.5181884765625,283.0233459472656,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882999172726386e-09,0.0009745014831423,-0.0066048116423189,0.0,0.0,0.0,-0.0062420344911515,60.0,-0.9594590067863464,-0.0,-6.47482139015665e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.162334754364564e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.648384730098768e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.126268610591069e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.6483803645242e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004576771170832,285.0997619628906,294.1499938964844,283.82684326171875,281.91668701171875,284.50518798828125,283.0986022949219,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087259115019947e-09,0.0009762489935383,-0.0071400292217731,0.0,0.0,0.0,-0.0063432990573346,60.0,-0.878264844417572,-0.0,-6.498056137616004e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.162334754364564e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.648384730098768e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.126268610591069e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.6483803645242e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004576771170832,285.0997619628906,294.1499938964844,283.82684326171875,281.91668701171875,284.50518798828125,283.0986022949219,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087259115019947e-09,0.0009762489935383,-0.0071400292217731,0.0,0.0,0.0,-0.0063432990573346,60.0,-0.878264844417572,-0.0,-6.498056137616004e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.153340215561911e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.638912888476624e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.119272777345031e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.638908522902057e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004572278412524,285.0994873046875,294.1499938964844,283.95184326171875,282.0599365234375,284.4945983886719,283.1796875,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7946574091911316,-0.0,-6.48530189550911e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.153340215561911e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.638912888476624e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.119272777345031e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.638908522902057e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004572278412524,285.0994873046875,294.1499938964844,283.95184326171875,282.0599365234375,284.4945983886719,283.1796875,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7946574091911316,-0.0,-6.48530189550911e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.155829320661724e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.641534416005015e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,7.121208182070404e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.641529322834684e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004573521728161,285.0993347167969,294.1499938964844,284.014892578125,282.1324157714844,284.4901733398437,283.220947265625,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755551582202,-0.0069275740534067,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7522017955780029,-0.0,-6.48882831910669e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.129339741775766e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.613639122107998e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.100605580490083e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.613634756533428e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0004560289671644,285.0992126464844,294.1499938964844,284.0783386230469,282.2054138183594,284.48638916015625,283.2606506347656,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676144195135066e-09,0.0009727351716719,-0.0060627846978604,0.0,0.0,0.0,-0.0061395000666379,60.0,-0.709087073802948,-0.0,-6.4513344000261e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.094810957321896e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.577278251526876e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.07374929334037e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.577273885952307e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004543041577562,285.09893798828125,294.1499938964844,284.2062683105469,282.3526916503906,284.4804992675781,283.3287658691406,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245935437628077e-09,0.0009690558654256,-0.0049354881048202,0.0,0.0,0.0,-0.0059262244030833,60.0,-0.6211224794387817,-0.0,-6.402623853318802e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.094810957321896e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.577278251526876e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.07374929334037e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.577273885952307e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004543041577562,285.09893798828125,294.1499938964844,284.2062683105469,282.3526916503906,284.4804992675781,283.3287658691406,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690581355243,2.245935437628077e-09,0.0009690558654256,-0.0049354881048202,0.0,0.0,0.0,-0.0059262244030833,60.0,-0.6211224794387817,-0.0,-6.402623853318802e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.051956294570118e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.532150579616427e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.040418131509796e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.53214621404186e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004521635128185,285.09869384765625,294.1499938964844,284.335693359375,282.50128173828125,284.4769287109375,283.3819885253906,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.71201075538363e-09,0.0009644901729188,-0.0035363938659429,0.0,0.0,0.0,-0.0056615341454744,60.0,-0.532561182975769,-0.0,-6.342425962202469e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
