time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202200,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.051956294570118e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.532150579616427e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.040418131509796e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.53214621404186e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004521635128185,285.09869384765625,294.1499938964844,284.335693359375,282.50128173828125,284.4769287109375,283.3819885253906,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644919191487,1.71201075538363e-09,0.0009644901729188,-0.0035363938659429,0.0,0.0,0.0,-0.0056615341454744,60.0,-0.532561182975769,-0.0,-6.342425962202469e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.02175233932212e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.500344458501786e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,7.016926247160882e-05,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.500340092927216e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0004506547702476,285.0984191894531,294.1499938964844,284.466552734375,282.6507263183594,284.4756774902344,283.4178466796875,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356914463358294e-09,0.0009612712310627,-0.002550276229158,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.4437620639801025,-0.0,-6.300168564621346e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.02175233932212e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.500344458501786e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,7.016926247160882e-05,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.500340092927216e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0004506547702476,285.0984191894531,294.1499938964844,284.466552734375,282.6507263183594,284.4756774902344,283.4178466796875,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356914463358294e-09,0.0009612712310627,-0.002550276229158,0.0,0.0,0.0,-0.0054749711416661,60.0,-0.4437620639801025,-0.0,-6.300168564621346e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.015971590997653e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.49425739236176e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.012429705355316e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.494253026787192e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004503660311456,285.09814453125,294.1499938964844,284.598876953125,282.8005065917969,284.4766540527344,283.4463806152344,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606557432562,1.2636526269815818e-09,0.0009606544626876,-0.0023615034297108,0.0,0.0,0.0,-0.0054392549209296,60.0,-0.3555124998092651,-0.0,-6.292095378057638e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.015971590997653e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.49425739236176e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.012429705355316e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.494253026787192e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004503660311456,285.09814453125,294.1499938964844,284.598876953125,282.8005065917969,284.4766540527344,283.4463806152344,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606557432562,1.2636526269815818e-09,0.0009606544626876,-0.0023615034297108,0.0,0.0,0.0,-0.0054392549209296,60.0,-0.3555124998092651,-0.0,-6.292095378057638e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.016040712594986e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.49432942434214e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.012483547441661e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.494325786363332e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0004503694653976,285.0980224609375,294.1499938964844,284.66558837890625,282.8753662109375,284.4781188964844,283.4613037109375,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606632520444,1.2645010594170003e-09,0.0009606619714759,-0.0023637264966964,0.0,0.0,0.0,-0.0054396763443946,60.0,-0.3113552331924438,-0.0,-6.292189880241494e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.015337855089456e-05,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.493589459452778e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.011937123024836e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,9.49358509387821e-05,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004503343661781,285.097900390625,294.1499938964844,284.732666015625,282.9501342773437,284.4801025390625,283.4767150878906,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605883387848,1.2557359596598872e-09,0.0009605871164239,-0.0023407579865306,0.0,0.0,0.0,-0.0054353317245841,60.0,-0.2670491635799408,-0.0,-6.291207910180674e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.009057248476891e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.486975613981484e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.007051317486912e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.486971248406916e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004500206268858,285.0976257324219,294.1499938964844,284.8678894042969,283.0990905761719,284.485595703125,283.5068359375,285.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599191253073,1.1774661246022331e-09,0.0009599179611541,-0.0021356556098908,0.0,0.0,0.0,-0.0053965304978191,60.0,-0.1777838468551635,-0.0,-6.282443365535073e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.009057248476891e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.486975613981484e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.007051317486912e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.486971248406916e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004500206268858,285.0976257324219,294.1499938964844,284.8678894042969,283.0990905761719,284.485595703125,283.5068359375,285.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599191253073,1.1774661246022331e-09,0.0009599179611541,-0.0021356556098908,0.0,0.0,0.0,-0.0053965304978191,60.0,-0.1777838468551635,-0.0,-6.282443365535073e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.010503708850592e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.488498471910134e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.008176908129826e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.488494833931328e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004500928916968,285.0995788574219,294.1499938964844,285.00457763671875,283.2468566894531,284.4930725097656,283.5343322753906,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005495033692568,7.842474447627975e-10,0.0005495025543496,-0.0015122960321605,0.0,0.0,0.0,-0.0031555294990539,60.0,-0.0518419668078422,-0.0,-6.284459175276427e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.010503708850592e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.488498471910134e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.008176908129826e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.488494833931328e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004500928916968,285.0995788574219,294.1499938964844,285.00457763671875,283.2468566894531,284.4930725097656,283.5343322753906,285.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005495033692568,7.842474447627975e-10,0.0005495025543496,-0.0015122960321605,0.0,0.0,0.0,-0.0031555294990539,60.0,-0.0518419668078422,-0.0,-6.284459175276427e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.791894414462149e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.993049176642671e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,2.949254121631384e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,3.993047721451149e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001894128072308,285.1014709472656,294.1499938964844,285.1427001953125,283.3929443359375,284.49884033203125,283.55328369140625,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004421166377142,5.43487588267055e-10,0.0004421160847414,-0.0009867217158898,0.0,0.0,0.0,-0.0024845018051564,60.0,0.0007099245558492,-0.0,-1.1129666965814522e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,3.791894414462149e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,3.993049176642671e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,2.949254121631384e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,3.993047721451149e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001894128072308,285.1014709472656,294.1499938964844,285.1427001953125,283.3929443359375,284.49884033203125,283.55328369140625,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004421166377142,5.43487588267055e-10,0.0004421160847414,-0.0009867217158898,0.0,0.0,0.0,-0.0024845018051564,60.0,0.0007099245558492,-0.0,-1.1129666965814522e-08,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,2.3751927074044943e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,2.5011935576912947e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,1.847374005592428e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,2.501192466297653e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.000118645686598,285.1072082519531,294.1499938964844,285.2822570800781,283.5367736816406,284.5013427734375,283.570068359375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530817873775,3.1654107113254776e-10,0.0002530814672354,-0.0005791104631498,0.0,0.0,0.0,-0.0014255378628149,60.0,0.0297983326017856,-0.0,-4.366840666847338e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,2.3751927074044943e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,2.5011935576912947e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,1.847374005592428e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,2.501192466297653e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.000118645686598,285.1072082519531,294.1499938964844,285.2822570800781,283.5367736816406,284.5013427734375,283.570068359375,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002530817873775,3.1654107113254776e-10,0.0002530814672354,-0.0005791104631498,0.0,0.0,0.0,-0.0014255378628149,60.0,0.0297983326017856,-0.0,-4.366840666847338e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.8626991732162423e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,1.9615128621808253e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,1.4487674889096525e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.9615119526861235e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.304559353040533e-05,285.1097717285156,294.1499938964844,285.3525695800781,283.6076965332031,284.50201416015625,283.57647705078125,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001955315819941,2.452935632391018e-10,0.0001955313346115,-0.0004493497544899,0.0,0.0,0.0,-0.0011018232908099,60.0,0.0354805290699005,-0.0,-2.685685007719485e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,1.483166306570638e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,1.5618463294231333e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,1.1535749763424974e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,1.561845601827372e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.40871619200334e-05,285.1113586425781,294.1499938964844,285.4232482910156,283.6778259277344,284.50244140625,283.5812683105469,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580339012434,1.9766040193491816e-10,0.0001580337120685,-0.0003616189642343,0.0,0.0,0.0,-0.0008901598048396,60.0,0.0378780104219913,-0.0,-1.7027439458416891e-09,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,1.0537106390984263e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,1.1096085472672712e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,8.195534974220209e-06,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,1.1096080925199203e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,5.263497951091267e-05,285.1138610839844,294.1499938964844,285.565673828125,283.8155517578125,284.5030212402344,283.5878601074219,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122742614825,1.4042679519210566e-10,0.0001122741159633,-0.0002569103089626,0.0,0.0,0.0,-0.0006324087735265,60.0,0.0391426309943199,-0.0,-8.59433635369555e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,1.0537106390984263e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,1.1096085472672712e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,8.195534974220209e-06,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,1.1096080925199203e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,5.263497951091267e-05,285.1138610839844,294.1499938964844,285.565673828125,283.8155517578125,284.5030212402344,283.5878601074219,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122742614825,1.4042679519210566e-10,0.0001122741159633,-0.0002569103089626,0.0,0.0,0.0,-0.0006324087735265,60.0,0.0391426309943199,-0.0,-8.59433635369555e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.393308806058485e-06,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.785513844282832e-06,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,5.750357104261639e-06,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.785510206304025e-06,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,3.693107282742858e-05,285.1153564453125,294.1499938964844,285.7095031738281,283.9493408203125,284.5033264160156,283.5917663574219,285.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877695315983146e-05,9.853001053938826e-11,7.877685857238248e-05,-0.0001802603073883,0.0,0.0,0.0,-0.0004437279421836,60.0,0.0377389267086982,-0.0,-4.231041628166565e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.393308806058485e-06,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.785513844282832e-06,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,5.750357104261639e-06,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.785510206304025e-06,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,3.693107282742858e-05,285.1153564453125,294.1499938964844,285.7095031738281,283.9493408203125,284.5033264160156,283.5917663574219,285.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.877695315983146e-05,9.853001053938826e-11,7.877685857238248e-05,-0.0001802603073883,0.0,0.0,0.0,-0.0004437279421836,60.0,0.0377389267086982,-0.0,-4.231041628166565e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,4.334423920226982e-06,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,4.564359187497757e-06,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,3.3712217373249587e-06,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,4.564356913761003e-06,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,2.165132355003152e-05,285.11602783203125,294.1499938964844,285.8547668457031,284.0786437988281,284.50347900390625,283.59356689453125,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618432285496965e-05,5.776483805175481e-11,4.618426464730874e-05,-0.0001056804539985,0.0,0.0,0.0,-0.0002601429878268,60.0,0.029876708984375,-0.0,-1.4542274329176763e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,4.334423920226982e-06,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,4.564359187497757e-06,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,3.3712217373249587e-06,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,4.564356913761003e-06,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,2.165132355003152e-05,285.11602783203125,294.1499938964844,285.8547668457031,284.0786437988281,284.50347900390625,283.59356689453125,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.618432285496965e-05,5.776483805175481e-11,4.618426464730874e-05,-0.0001056804539985,0.0,0.0,0.0,-0.0002601429878268,60.0,0.029876708984375,-0.0,-1.4542274329176763e-10,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,2.011006017710315e-06,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,2.1176870177441742e-06,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.5641172694813577e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,2.1176861082494725e-06,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,1.0045381714007816e-05,285.1162109375,294.1499938964844,286.00146484375,284.2028503417969,284.5035095214844,283.5940856933594,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142791345249861e-05,2.6800841060325983e-11,2.142788616765756e-05,-4.903193621430546e-05,0.0,0.0,0.0,-0.0001206972519867,60.0,0.0194289367645978,-0.0,-3.130374778836931e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,2.011006017710315e-06,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,2.1176870177441742e-06,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.5641172694813577e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,2.1176861082494725e-06,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,1.0045381714007816e-05,285.1162109375,294.1499938964844,286.00146484375,284.2028503417969,284.5035095214844,283.5940856933594,285.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.142791345249861e-05,2.6800841060325983e-11,2.142788616765756e-05,-4.903193621430546e-05,0.0,0.0,0.0,-0.0001206972519867,60.0,0.0194289367645978,-0.0,-3.130374778836931e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,1.2502692925409065e-06,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,1.3165944210413727e-06,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.724326446303166e-07,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,1.316593852607184e-06,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,6.245348231459502e-06,285.1162109375,294.1499938964844,286.0753479003906,284.2628479003906,284.5035095214844,283.5941772460937,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3322114682523534e-05,1.6662509913500934e-11,1.33220974021242e-05,-3.048396138183307e-05,0.0,0.0,0.0,-7.503959932364523e-05,60.0,0.0145428571850061,-0.0,-1.2099759562345104e-11,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.022646855148196e-07,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,7.395188390546537e-07,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,5.462064223138441e-07,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,7.395185548375593e-07,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,3.507954261294799e-06,285.1162109375,294.1499938964844,286.1495666503906,284.32135009765625,284.5035095214844,283.5941772460937,285.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.482953606086085e-06,9.35921826150654e-12,7.482944511139067e-06,-1.7122632925747894e-05,0.0,0.0,0.0,-4.2149287764914334e-05,60.0,0.0099525647237896,-0.0,-3.817431613872824e-12,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,1.3187032266159804e-07,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,1.3886585747968638e-07,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,1.0256590599055928e-07,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.3886580063626752e-07,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,6.587189318452147e-07,285.1161499023437,294.1499938964844,286.299072265625,284.4334716796875,284.5035095214844,283.5941772460937,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051372545509366e-06,1.757451280857969e-12,1.4051355492483708e-06,-3.215262267985964e-06,0.0,0.0,0.0,-7.914728485047817e-06,60.0,0.0033498532138764,-0.0,-1.346057868032574e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,1.3187032266159804e-07,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,1.3886585747968638e-07,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,1.0256590599055928e-07,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.3886580063626752e-07,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,6.587189318452147e-07,285.1161499023437,294.1499938964844,286.299072265625,284.4334716796875,284.5035095214844,283.5941772460937,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4051372545509366e-06,1.757451280857969e-12,1.4051355492483708e-06,-3.215262267985964e-06,0.0,0.0,0.0,-7.914728485047817e-06,60.0,0.0033498532138764,-0.0,-1.346057868032574e-13,0.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.0,0.050000000745058,-3.69060360050355e-09,297.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.0,0.050000000745058,-3.886384991602654e-09,298.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.050000000745058,-2.8704723042949354e-09,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.050000000745058,-3.886383659335024e-09,298.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.050000000745058,-1.8435311943676425e-08,285.1161499023437,291.1499938964844,286.45001220703125,284.5386047363281,284.5035095214844,283.5941772460937,285.054443359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.932367675929528e-08,-4.9194308159418796e-14,-3.932363057401744e-08,8.998154044093098e-08,0.0,0.0,0.0,2.2149470169097185e-07,60.0,0.0007560253725387,-0.0,-1.0543005197839983e-16,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.0,0.050000000745058,-3.69060360050355e-09,297.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.0,0.050000000745058,-3.886384991602654e-09,298.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.050000000745058,-2.8704723042949354e-09,297.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.050000000745058,-3.886383659335024e-09,298.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.050000000745058,-1.8435311943676425e-08,285.1161499023437,291.1499938964844,286.45001220703125,284.5386047363281,284.5035095214844,283.5941772460937,285.054443359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.932367675929528e-08,-4.9194308159418796e-14,-3.932363057401744e-08,8.998154044093098e-08,0.0,0.0,0.0,2.2149470169097185e-07,60.0,0.0007560253725387,-0.0,-1.0543005197839983e-16,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6341255307197571,0.050000000745058,0.0408409647643566,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6341255307197571,0.050000000745058,0.0430075041949749,298.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.6341255307197571,0.050000000745058,0.0317652001976966,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.6341255307197571,0.050000000745058,0.0430075004696846,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.6341255307197571,0.050000000745058,0.2040090262889862,285.0816345214844,291.1499938964844,286.5262756347656,284.5895690917969,293.5307006835937,295.099609375,285.199462890625,1.0,0.1097138077020645,0.0527659095823764,0.0527659095823764,1.0,1.0,-0.4354107975959778,4.901252032141201e-05,0.43536177277565,-0.1327346265316009,0.0,0.0,0.0,10.177059173583984,60.0,1180.0869140625,-0.0,12.278923988342283,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787109375,0.6313367486000061,0.050000000745058,0.0452363044023513,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.6313367486000061,0.050000000745058,0.0476360060274601,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787109375,0.6313367486000061,0.050000000745058,0.0351837910711765,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786804199219,0.6313367486000061,0.050000000745058,0.0476360060274601,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787109375,0.6313367486000061,0.050000000745058,0.2259646952152252,285.7677307128906,291.1499938964844,286.6034240722656,284.6410522460937,294.6844482421875,298.0032043457031,286.40496826171875,1.0,0.121093600988388,0.1055318191647529,0.1055318191647529,1.0,1.0,-0.4819980561733246,0.0025263484567403,0.4794716835021972,-0.1413759291172027,0.0,0.0,0.0,12.5012845993042,60.0,2403.079833984375,-0.0,16.68134880065918,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0456808768212795,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0481041632592678,298.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0355295725166797,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0481041632592678,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.2281854450702667,287.8782043457031,291.1499938964844,286.76031494140625,284.74542236328125,294.7295837402344,298.12359619140625,288.26531982421875,1.0,0.1406007409095764,0.2110636383295059,0.2110636383295059,1.0,1.0,-0.4867386817932129,0.0261456463485956,0.460593044757843,-0.1190078407526016,0.0,0.0,0.0,20.02118492126465,60.0,2350.047607421875,-0.0,23.190391540527344,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0456808768212795,297.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0481041632592678,298.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0355295725166797,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.0481041632592678,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.5709531307220459,0.050000000745058,0.2281854450702667,287.8782043457031,291.1499938964844,286.76031494140625,284.74542236328125,294.7295837402344,298.12359619140625,288.26531982421875,1.0,0.1406007409095764,0.2110636383295059,0.2110636383295059,1.0,1.0,-0.4867386817932129,0.0261456463485956,0.460593044757843,-0.1190078407526016,0.0,0.0,0.0,20.02118492126465,60.0,2350.047607421875,-0.0,23.190391540527344,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.5492029190063477,0.050000000745058,0.0458181984722614,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.5492029190063477,0.050000000745058,0.0482487678527832,298.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.5492029190063477,0.050000000745058,0.0356363765895366,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.5492029190063477,0.050000000745058,0.0482487678527832,297.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318298339844,0.5492029190063477,0.050000000745058,0.2288713902235031,288.60137939453125,291.1499938964844,286.8399353027344,284.7982177734375,294.75958251953125,298.130859375,288.93756103515625,1.0,0.149005725979805,0.2638295292854309,0.2638295292854309,1.0,1.0,-0.4882020056247711,0.0399484671652317,0.4482535421848297,-0.1056266278028488,0.0,0.0,0.0,23.692371368408203,60.0,2141.240478515625,-0.0,26.3436336517334,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.5323920249938965,0.050000000745058,0.0459497980773448,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.5323920249938965,0.050000000745058,0.0483873486518859,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.5323920249938965,0.050000000745058,0.0357387326657772,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.5323920249938965,0.050000000745058,0.0483873486518859,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1850891113281,0.5323920249938965,0.050000000745058,0.2295287549495697,289.24761962890625,291.1499938964844,286.9203186035156,284.8514404296875,294.79345703125,298.1486511230469,289.55633544921875,1.0,0.1565672010183334,0.4110636413097381,0.4110636413097381,0.9978148937225342,1.0,-0.4896045923233032,0.0995102971792221,0.3900942802429199,-0.0466762781143188,0.0,0.0,0.0,27.219032287597656,60.0,1939.2821044921875,-0.0,29.37507438659668,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.046189360320568,297.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.0486396215856075,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.230725422501564,290.3690185546875,291.1499938964844,287.083251953125,284.9588623046875,293.7701110839844,298.2027587890625,290.58453369140625,1.0,0.1693880409002304,0.7055318355560303,0.7055318355560303,0.9934447407722472,1.0,-0.4921571612358093,0.20151948928833,0.2906376719474792,0.0542735829949379,0.0,0.0,0.0,33.63840103149414,60.0,1357.201904296875,-0.0,34.9401969909668,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
