time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.046189360320568,297.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.0486396215856075,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202209472656,0.5095488429069519,0.050000000745058,0.230725422501564,290.3690185546875,291.1499938964844,287.083251953125,284.9588623046875,293.7701110839844,298.2027587890625,290.58453369140625,1.0,0.1693880409002304,0.7055318355560303,0.7055318355560303,0.9934447407722472,1.0,-0.4921571612358093,0.20151948928833,0.2906376719474792,0.0542735829949379,0.0,0.0,0.0,33.63840103149414,60.0,1357.201904296875,-0.0,34.9401969909668,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.5010278224945068,0.050000000745058,0.0463063195347785,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.5010278224945068,0.050000000745058,0.0487627834081649,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.5010278224945068,0.050000000745058,0.0360160246491432,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.5010278224945068,0.050000000745058,0.0487627834081649,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467346191406,0.5010278224945068,0.050000000745058,0.2313096523284912,290.7804260253906,291.1499938964844,287.17431640625,285.01861572265625,293.48858642578125,298.23602294921875,290.9344482421875,1.0,0.1752924621105194,0.8680149912834167,0.8680149912834167,0.991033375263214,1.0,-0.4934034049510956,0.212938442826271,0.2804649770259857,0.0653428509831428,0.0,0.0,0.0,36.767356872558594,60.0,1040.4061279296875,-0.0,37.68553161621094,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.495449423789978,0.050000000745058,0.0463932566344738,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.495449423789978,0.050000000745058,0.0488543324172496,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.495449423789978,0.050000000745058,0.0360836461186409,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.495449423789978,0.050000000745058,0.0488543324172496,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.495449423789978,0.050000000745058,0.2317439317703247,291.0489807128906,291.1499938964844,287.2488098144531,285.0674133300781,293.44500732421875,298.2448425292969,291.1921081542969,1.0,0.1795469373464584,1.0,1.0,0.9890745878219604,1.0,-0.4943298101425171,0.2159394919872284,0.2783903181552887,0.0681076198816299,0.0,0.0,0.0,39.092533111572266,60.0,885.707275390625,-0.0,39.73610305786133,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.046561986207962,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.0490320138633251,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.0362148769199848,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.0490320138633251,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.2325867563486099,291.59686279296875,290.6499938964844,287.4167175292969,285.1768493652344,293.51226806640625,298.2577819824219,291.722412109375,1.0,0.1875080168247223,1.0,1.0,0.989104390144348,1.0,-0.4961277544498443,0.2168107628822326,0.2793169915676117,0.0685424655675888,0.0,0.0,0.0,43.60449981689453,48.0,682.994140625,-0.0,43.738040924072266,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.046561986207962,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.0490320138633251,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.0362148769199848,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.0490320138633251,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.4857752919197082,0.050000000745058,0.2325867563486099,291.59686279296875,290.6499938964844,287.4167175292969,285.1768493652344,293.51226806640625,298.2577819824219,291.722412109375,1.0,0.1875080168247223,1.0,1.0,0.989104390144348,1.0,-0.4961277544498443,0.2168107628822326,0.2793169915676117,0.0685424655675888,0.0,0.0,0.0,43.60449981689453,48.0,682.994140625,-0.0,43.738040924072266,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834462702274322,0.050000000745058,0.0466049201786518,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834462702274322,0.050000000745058,0.0490772239863872,298.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834462702274322,0.050000000745058,0.0362482704222202,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834462702274322,0.050000000745058,0.0490772239863872,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01971435546875,0.4834462702274322,0.050000000745058,0.2328012287616729,292.040771484375,290.6499938964844,287.57843017578125,285.2815856933594,293.5924377441406,298.2744140625,292.143798828125,1.0,0.1890065521001815,1.0,1.0,0.989132821559906,1.0,-0.4965855777263641,0.2170041650533676,0.2795813977718353,0.0686289742588996,0.0,0.0,0.0,44.75267791748047,48.0,550.9761352539062,-0.0,44.76093673706055,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4834907650947571,0.050000000745058,0.0466040968894958,297.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4834907650947571,0.050000000745058,0.0490763559937477,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4834907650947571,0.050000000745058,0.0362476296722888,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4834907650947571,0.050000000745058,0.0490763559937477,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0402526855469,0.4834907650947571,0.050000000745058,0.2327971011400222,292.06109619140625,290.1499938964844,287.5867004394531,285.28692626953125,293.5965881347656,298.2753601074219,292.1630554199219,1.0,0.1889527887105941,1.0,1.0,0.9891342520713806,1.0,-0.4965767860412597,0.2170003652572631,0.2795764207839966,0.0686274319887161,0.0,0.0,0.0,44.73063278198242,36.0,545.1200561523438,-0.0,44.74127960205078,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.4847025275230407,0.050000000745058,0.0465817004442215,297.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.4847025275230407,0.050000000745058,0.0490527711808681,298.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.4847025275230407,0.050000000745058,0.0362302102148532,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.4847025275230407,0.050000000745058,0.0490527711808681,297.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2399597167969,0.4847025275230407,0.050000000745058,0.23268523812294,292.2586669921875,290.1499938964844,287.6723937988281,285.3421325683594,293.6396484375,298.28546142578125,292.3502502441406,1.0,0.1877618581056594,1.0,1.0,0.9891491532325744,1.0,-0.4963382482528686,0.2168980538845062,0.2794401943683624,0.0685842633247375,0.0,0.0,0.0,44.13175964355469,36.0,488.9993896484375,-0.0,44.207550048828125,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193420410156,0.4872047007083893,0.050000000745058,0.0465359315276145,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193420410156,0.4872047007083893,0.050000000745058,0.0490045771002769,298.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193420410156,0.4872047007083893,0.050000000745058,0.0361946113407611,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193420410156,0.4872047007083893,0.050000000745058,0.0490045771002769,297.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4193420410156,0.4872047007083893,0.050000000745058,0.2324566096067428,292.4361877441406,289.6499938964844,287.7585144042969,285.3973999023437,293.6827392578125,298.2961730957031,292.5186767578125,1.0,0.1854824274778366,1.0,1.0,0.9872906804084778,1.0,-0.4958506226539612,0.2167161256074905,0.2791345119476318,0.0685216635465622,0.0,0.0,0.0,42.90787506103516,25.0,440.0030822753906,-0.0,43.11833190917969,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293640136719,0.4920930862426758,0.050000000745058,0.0464495010673999,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293640136719,0.4920930862426758,0.050000000745058,0.0489135608077049,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293640136719,0.4920930862426758,0.050000000745058,0.0361273884773254,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293640136719,0.4920930862426758,0.050000000745058,0.0489135608077049,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293640136719,0.4920930862426758,0.050000000745058,0.2320248782634735,292.6440734863281,289.6499938964844,287.87286376953125,285.470458984375,293.739990234375,298.3110046386719,292.71630859375,1.0,0.1812304556369781,1.0,1.0,0.9848353266716005,1.0,-0.4949297606945038,0.2163607478141784,0.2785690128803253,0.0683908462524414,0.0,0.0,0.0,40.596675872802734,25.0,384.7691955566406,-0.0,41.06708908081055,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.726806640625,0.4953349232673645,0.050000000745058,0.0463951267302036,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.726806640625,0.4953349232673645,0.050000000745058,0.0488563030958175,298.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.726806640625,0.4953349232673645,0.050000000745058,0.0360850989818573,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.726806640625,0.4953349232673645,0.050000000745058,0.0488563030958175,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.726806640625,0.4953349232673645,0.050000000745058,0.2317532747983932,292.7406005859375,289.1499938964844,287.931884765625,285.50799560546875,293.7696228027344,298.3188171386719,292.8082275390625,1.0,0.1785192787647247,1.0,1.0,0.9835737943649292,1.0,-0.494350403547287,0.2161330580711364,0.2782173454761505,0.0683044642210006,0.0,0.0,0.0,39.1427116394043,25.0,360.139404296875,-0.0,39.78044509887695,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8721923828125,0.4995622336864471,0.1802711337804794,0.0463283434510231,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8721923828125,0.4995622336864471,0.050000000745058,0.0487859770655632,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8721923828125,0.4995622336864471,0.050000000745058,0.0360331572592258,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8721923828125,0.4995622336864471,0.050000000745058,0.0487859770655632,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8721923828125,0.4995622336864471,0.050000000745058,0.2314196676015854,292.8846130371094,289.1499938964844,288.028076171875,285.5689697265625,293.81805419921875,298.331787109375,292.9457092285156,1.0,0.1754021793603897,1.0,1.0,0.981522798538208,1.0,-0.4936386048793793,0.2158620506525039,0.2777765691280365,0.0682050883769989,0.0,0.0,0.0,37.35682678222656,25.0,324.95379638671875,-0.0,38.204078674316406,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0225830078125,0.7890815734863281,0.1845158785581588,0.149369016289711,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.990478515625,0.5198245644569397,0.050000000745058,0.0485140122473239,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.990478515625,0.5198245644569397,0.050000000745058,0.0358322821557521,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.990478515625,0.5198245644569397,0.050000000745058,0.0485140122473239,297.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.990478515625,0.5198245644569397,0.050000000745058,0.2301295846700668,293.0101623535156,288.6499938964844,288.10650634765625,285.61846923828125,293.8705139160156,298.3258056640625,293.07672119140625,1.0,0.1748556196689605,1.0,1.0,0.9798568487167358,1.0,-0.6148291230201721,0.2671994566917419,0.3476296663284302,0.092481143772602,0.0,0.0,0.0,31.431734085083008,28.0,336.2774658203125,-0.0,46.07571792602539,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320007324219,0.8618718981742859,0.1912232935428619,0.1705810576677322,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.5489147305488586,0.050000000745058,0.0482499226927757,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33074951171875,0.83209627866745,0.1711665540933609,0.1188703402876854,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.5489147305488586,0.050000000745058,0.0482499226927757,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.5489147305488586,0.050000000745058,0.2288768589496612,293.3240966796875,288.1499938964844,288.2821044921875,285.72857666015625,293.8843078613281,298.2277526855469,293.3628234863281,1.0,0.1764842867851257,1.0,1.0,0.8828690052032471,1.0,-0.737811803817749,0.321938693523407,0.415873110294342,0.1243521049618721,0.0,0.0,0.0,25.877317428588867,25.0,305.3909606933594,-0.0,55.283836364746094,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320007324219,0.8618718981742859,0.1912232935428619,0.1705810576677322,297.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.5489147305488586,0.050000000745058,0.0482499226927757,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33074951171875,0.83209627866745,0.1711665540933609,0.1188703402876854,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.5489147305488586,0.050000000745058,0.0482499226927757,297.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.5489147305488586,0.050000000745058,0.2288768589496612,293.3240966796875,288.1499938964844,288.2821044921875,285.72857666015625,293.8843078613281,298.2277526855469,293.3628234863281,1.0,0.1764842867851257,1.0,1.0,0.8828690052032471,1.0,-0.737811803817749,0.321938693523407,0.415873110294342,0.1243521049618721,0.0,0.0,0.0,25.877317428588867,25.0,305.3909606933594,-0.0,55.283836364746094,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.496337890625,0.8843628168106079,0.2022973001003265,0.1796845495700836,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.47900390625,0.5543392300605774,0.050000000745058,0.0482106134295463,298.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4956359863281,0.8494794964790344,0.1784994304180145,0.1238452866673469,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47900390625,0.5543392300605774,0.050000000745058,0.0482106134295463,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.47900390625,0.5543392300605774,0.1504003405570984,0.2286904007196426,293.4919738769531,288.1499938964844,288.44989013671875,285.8327941894531,293.836669921875,298.1545104980469,293.51318359375,1.0,0.1764752119779586,1.0,1.0,0.7905882596969604,1.0,-0.7544037103652954,0.3358182907104492,0.4185853898525238,0.1351203024387359,0.0,0.0,0.0,25.044790267944336,25.0,204.87673950195312,-0.0,56.51887512207031,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5022277832031,0.9004433155059814,0.2029361128807068,0.1801487505435943,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48553466796875,0.5655463337898254,0.050000000745058,0.0481362715363502,298.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5015563964844,0.8639925718307495,0.1789530366659164,0.1240755766630172,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.48553466796875,0.5655463337898254,0.050000000745058,0.0481362715363502,297.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4857788085937,0.5895426869392395,0.1509207338094711,0.2533282041549682,293.4981689453125,287.6499938964844,288.4584655761719,285.8381042480469,293.8295593261719,298.1509094238281,293.5180358886719,1.0,0.1768520027399063,1.0,1.0,0.7858811020851135,1.0,-0.7843508124351501,0.3503924012184143,0.4339584112167358,0.1407446414232254,0.0,0.0,0.0,23.4156436920166,43.0,200.30807495117188,-0.0,58.66005706787109,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5658874511719,0.8876937627792358,0.2135407030582428,0.097487598657608,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5535888671875,0.6895954012870789,0.050000000745058,0.0476527661085128,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5658874511719,0.8876937627792358,0.1858646124601364,0.0758236870169639,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5535888671875,0.6895954012870789,0.050000000745058,0.0476527661085128,297.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5677795410156,0.9382993578910828,0.154100552201271,0.5662765502929688,293.56915283203125,287.6499938964844,288.5468444824219,285.8925476074219,293.76763916015625,298.0889587402344,293.5829162597656,1.0,0.184946209192276,1.0,1.0,0.7373871803283691,1.0,-1.0018727779388428,0.4545245468616485,0.5473482012748718,0.207596018910408,0.0,0.0,0.0,13.636574745178224,43.0,155.61354064941406,-0.0,80.32353973388672,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.605224609375,0.9013009071350098,0.2235122919082641,0.1071772053837776,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.59967041015625,0.6774473190307617,0.050000000745058,0.0476763732731342,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.605224609375,0.9013009071350098,0.1926806420087814,0.0833600461483001,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.59967041015625,0.6774473190307617,0.050000000745058,0.0476763732731342,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6054382324219,0.9308609366416932,0.1567612737417221,0.5834583640098572,293.60577392578125,287.1499938964844,288.6352844238281,285.9467468261719,293.5579528808594,298.188720703125,293.6054992675781,1.0,0.1927813291549682,1.0,1.0,0.6262199282646179,1.0,-1.043261170387268,0.5110187530517578,0.5322424173355103,0.2559297680854797,0.0,0.0,0.0,14.754119873046877,63.0,66.73464965820312,-0.0,90.6471939086914,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4698181152344,0.9059850573539734,0.2347051501274109,0.1106800884008407,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4665832519531,0.9516393542289734,0.1447884887456894,0.1326322108507156,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4698181152344,0.9059850573539734,0.2005862146615982,0.0860845148563385,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5030517578125,0.6733635663986206,0.1392117440700531,0.047684658318758,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4693908691406,0.9113559126853944,0.1607132703065872,0.5618821978569031,293.4617919921875,287.1499938964844,288.7522277832031,286.0179443359375,292.6063232421875,298.2625732421875,293.4025573730469,1.0,0.2067113816738128,1.0,1.0,0.4793467819690704,1.0,-1.12677264213562,0.6822549700737,0.4445176720619201,0.4107385277748108,0.0,0.0,0.0,16.082616806030273,63.0,-346.063232421875,-0.0,112.10700225830078,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2336120605469,0.9026588201522828,0.2398822158575058,0.1081930547952652,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2242431640625,0.9665667414665222,0.1451676040887832,0.1369708627462387,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2336120605469,0.9026588201522828,0.2042814791202545,0.0841501578688621,297.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2434997558594,0.894250750541687,0.1407104432582855,0.1108714565634727,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2334899902344,0.9026588201522828,0.1627635210752487,0.5404466986656189,293.215576171875,286.6499938964844,288.81231689453125,286.0543212890625,291.8383178710937,298.2578125,293.1153259277344,1.0,0.2153680622577667,1.0,1.0,0.4038853347301483,1.0,-1.1818264722824097,0.8172224164009094,0.364604115486145,0.5346919894218445,0.0,0.0,0.0,16.70484733581543,83.0,-709.7757568359375,-0.0,126.8861312866211,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.9174989461898804,0.2517699003219604,0.1191819310188293,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616638183594,0.9522103667259216,0.1457996219396591,0.1382876932621002,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.9174989461898804,0.2125271558761596,0.0926970541477203,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8650817871094,0.9385798573493958,0.1399043053388595,0.1330750584602356,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8635559082031,0.9499561786651612,0.1664984673261642,0.6517512202262878,291.83721923828125,286.1499938964844,288.9892272949219,286.1605834960937,289.84112548828125,298.1573181152344,291.69891357421875,1.0,0.2460090368986129,1.0,1.0,0.1815507560968399,1.0,-1.3620609045028689,1.2428301572799685,0.1192307248711586,0.9235567450523376,0.0,0.0,0.0,20.24360084533692,103.0,-1663.794189453125,-0.0,190.8727569580078,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.9174989461898804,0.2517699003219604,0.1191819310188293,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616638183594,0.9522103667259216,0.1457996219396591,0.1382876932621002,298.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.9174989461898804,0.2125271558761596,0.0926970541477203,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8650817871094,0.9385798573493958,0.1399043053388595,0.1330750584602356,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8635559082031,0.9499561786651612,0.1664984673261642,0.6517512202262878,291.83721923828125,286.1499938964844,288.9892272949219,286.1605834960937,289.84112548828125,298.1573181152344,291.69891357421875,1.0,0.2460090368986129,1.0,1.0,0.1815507560968399,1.0,-1.3620609045028689,1.2428301572799685,0.1192307248711586,0.9235567450523376,0.0,0.0,0.0,20.24360084533692,103.0,-1663.794189453125,-0.0,190.8727569580078,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68218994140625,0.966291606426239,0.2571515440940857,0.1646341979503631,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.8883638381958008,0.1446858644485473,0.1377746760845184,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68218994140625,0.966291606426239,0.2152034491300583,0.1280488222837448,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.8740507960319519,0.1376604437828064,0.1313569247722625,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9314153790473938,0.1645064055919647,0.7440098524093628,290.671875,286.1462097167969,289.16583251953125,286.2652893066406,289.3526306152344,298.07550048828125,290.5976867675781,1.0,0.2833924293518066,1.0,1.0,0.1089304536581039,1.0,-1.566491723060608,1.5362725257873535,0.0302191786468029,1.1753156185150146,0.0,0.0,0.0,27.12272453308105,123.0,-1468.8011474609375,-0.0,291.6141357421875,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68218994140625,0.966291606426239,0.2571515440940857,0.1646341979503631,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925048828125,0.8883638381958008,0.1446858644485473,0.1377746760845184,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68218994140625,0.966291606426239,0.2152034491300583,0.1280488222837448,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.8740507960319519,0.1376604437828064,0.1313569247722625,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68585205078125,0.9314153790473938,0.1645064055919647,0.7440098524093628,290.671875,286.1462097167969,289.16583251953125,286.2652893066406,289.3526306152344,298.07550048828125,290.5976867675781,1.0,0.2833924293518066,1.0,1.0,0.1089304536581039,1.0,-1.566491723060608,1.5362725257873535,0.0302191786468029,1.1753156185150146,0.0,0.0,0.0,27.12272453308105,123.0,-1468.8011474609375,-0.0,291.6141357421875,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1103515625,0.9467329382896424,0.2514848113059997,0.2290477156639099,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1240539550781,0.7803792357444763,0.1430376470088958,0.1369137614965438,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.11376953125,0.8864353895187378,0.2107691615819931,0.1490095108747482,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12579345703125,0.766752302646637,0.1355187594890594,0.1299572736024856,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1202392578125,0.8140831589698792,0.1619573980569839,0.7356226444244385,290.11090087890625,286.1155700683594,289.2934875488281,286.340087890625,289.29449462890625,297.9420471191406,290.074462890625,1.0,0.3111263513565063,1.0,1.0,0.0562827438116073,1.0,-1.6569836139678955,1.6559185981750488,0.0010650664335116,1.2768791913986206,0.0,0.0,0.0,40.96293258666992,123.0,-1114.3447265625,-0.0,374.9906005859375,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.995849609375,0.8839324712753296,0.2492727637290954,0.2269915491342544,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050964355469,0.7359071969985962,0.142301544547081,0.1366265416145324,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981689453125,0.8346508145332336,0.2095154821872711,0.1481950283050537,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0063171386719,0.7238595485687256,0.1346414536237716,0.1295147240161895,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0025329589844,0.7655009627342224,0.1609408110380172,0.7328622341156006,289.9961853027344,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.890869140625,289.9708251953125,1.0,0.3202000558376312,1.0,1.0,0.0363101512193679,1.0,-1.6493464708328247,1.649177312850952,0.0001691939105512,1.2717400789260864,0.0,0.0,0.0,50.29091262817383,111.0,-930.9945068359376,-0.0,397.07464599609375,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86358642578125,0.8334706425666809,0.2474845349788665,0.2246313840150833,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.694871723651886,0.1411055475473404,0.1359239518642425,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648681640625,0.7879898548126221,0.2081195563077926,0.1471918672323227,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695678710937,0.6812548041343689,0.133216843008995,0.128576785326004,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8674011230469,0.7237878441810608,0.1593100726604461,0.7273585200309753,289.8637390136719,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.826904296875,289.848876953125,1.0,0.3310622274875641,1.0,1.0,0.0,1.0,-1.6367274522781372,1.6367244720458984,2.929418315034127e-06,1.261896729469299,0.0,0.0,0.0,62.78770446777344,111.0,-642.7421875,-0.0,424.97845458984375,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872009277344,0.8091580271720886,0.2475875467061996,0.2242410480976104,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901916503906,0.6713687777519226,0.140187069773674,0.1352751553058624,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879333496094,0.763112485408783,0.2076064348220825,0.1467919945716858,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906188964844,0.6581254005432129,0.132079929113388,0.1277170479297638,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.7002576589584351,0.1580365300178527,0.7225117683410645,289.7873229980469,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7869567871094,289.7791442871094,1.0,0.3387978374958038,1.0,1.0,0.0,1.0,-1.6281436681747437,1.6281415224075315,2.164546003768919e-06,1.2550578117370603,0.0,0.0,0.0,71.6010513305664,99.0,-422.7680969238281,-0.0,444.5702819824219,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74267578125,0.7894219160079956,0.2508460581302643,0.2266860753297805,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.6511700749397278,0.1392412036657333,0.1344779878854751,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7426147460937,0.7435685396194458,0.2083591222763061,0.1472052335739135,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.6383491158485413,0.1306940019130706,0.1265051066875457,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.677711009979248,0.1565698236227035,0.7161189913749695,289.7426452636719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7450866699219,289.7435607910156,1.0,0.3471226692199707,1.0,1.0,0.0,1.0,-1.621480941772461,1.621478796005249,2.147653731299215e-06,1.24970543384552,0.0,0.0,0.0,81.12754821777344,87.0,-132.41119384765625,-0.0,467.0412292480469,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74267578125,0.7894219160079956,0.2508460581302643,0.2266860753297805,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.6511700749397278,0.1392412036657333,0.1344779878854751,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7426147460937,0.7435685396194458,0.2083591222763061,0.1472052335739135,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.6383491158485413,0.1306940019130706,0.1265051066875457,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.677711009979248,0.1565698236227035,0.7161189913749695,289.7426452636719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7450866699219,289.7435607910156,1.0,0.3471226692199707,1.0,1.0,0.0,1.0,-1.621480941772461,1.621478796005249,2.147653731299215e-06,1.24970543384552,0.0,0.0,0.0,81.12754821777344,87.0,-132.41119384765625,-0.0,467.0412292480469,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.791365921497345,0.2562622129917145,0.2311964482069015,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6483486890792847,0.1393449157476425,0.134401187300682,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7428611516952515,0.2106458693742752,0.1486112773418426,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.6350253224372864,0.1303493976593017,0.1260061562061309,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.6740363836288452,0.156347319483757,0.7140904068946838,289.79119873046875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72833251953125,289.7973937988281,1.0,0.3489096760749817,1.0,1.0,0.0,1.0,-1.6254522800445557,1.6254500150680542,2.1575808659690665e-06,1.2527834177017212,0.0,0.0,0.0,82.80858612060547,75.0,31.822343826293945,-0.0,474.0347290039063,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.791365921497345,0.2562622129917145,0.2311964482069015,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.6483486890792847,0.1393449157476425,0.134401187300682,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7428611516952515,0.2106458693742752,0.1486112773418426,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890319824219,0.6350253224372864,0.1303493976593017,0.1260061562061309,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.789794921875,0.6740363836288452,0.156347319483757,0.7140904068946838,289.79119873046875,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72833251953125,289.7973937988281,1.0,0.3489096760749817,1.0,1.0,0.0,1.0,-1.6254522800445557,1.6254500150680542,2.1575808659690665e-06,1.2527834177017212,0.0,0.0,0.0,82.80858612060547,75.0,31.822343826293945,-0.0,474.0347290039063,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.8058931231498718,0.2628829181194305,0.2367463260889053,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907775878906,0.655610203742981,0.1402627378702163,0.1349419206380844,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89312744140625,0.7530466914176941,0.2138980031013488,0.1506191939115524,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.6411616802215576,0.1308134943246841,0.1261193305253982,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.6816384196281433,0.1571010947227478,0.7157367467880249,289.8936767578125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7100524902344,289.90283203125,1.0,0.3466242253780365,1.0,1.0,0.0,1.0,-1.6372840404510498,1.6372817754745483,2.187484824389685e-06,1.262087106704712,0.0,0.0,0.0,79.36174011230469,63.0,124.10763549804688,-0.0,471.4901123046875,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
