time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206520,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.8058931231498718,0.2628829181194305,0.2367463260889053,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907775878906,0.655610203742981,0.1402627378702163,0.1349419206380844,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89312744140625,0.7530466914176941,0.2138980031013488,0.1506191939115524,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.6411616802215576,0.1308134943246841,0.1261193305253982,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.6816384196281433,0.1571010947227478,0.7157367467880249,289.8936767578125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7100524902344,289.90283203125,1.0,0.3466242253780365,1.0,1.0,0.0,1.0,-1.6372840404510498,1.6372817754745483,2.187484824389685e-06,1.262087106704712,0.0,0.0,0.0,79.36174011230469,63.0,124.10763549804688,-0.0,471.4901123046875,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98291015625,0.8207716345787048,0.2678975462913513,0.2409458011388778,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9792175292969,0.6655401587486267,0.1412526220083236,0.1356010288000106,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.7654122114181519,0.2165136635303497,0.1522349417209625,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786682128906,0.6499738693237305,0.1314889639616012,0.1264823675155639,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.692142903804779,0.1580473184585571,0.7185876965522766,289.9825439453125,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.703369140625,289.9928894042969,1.0,0.343532532453537,1.0,1.0,0.0,1.0,-1.648913860321045,1.6489115953445437,2.217151177319465e-06,1.271248698234558,0.0,0.0,0.0,75.02720642089844,63.0,162.24179077148438,-0.0,466.27288818359375,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.027099609375,0.8287298679351807,0.2703003883361816,0.2429573535919189,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.6714758276939392,0.1417860835790634,0.1359689831733703,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.7726020216941833,0.2177944928407669,0.1530267894268036,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.655329167842865,0.1318771243095398,0.1267135441303253,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02410888671875,0.6983309984207153,0.1585725396871566,0.7202699780464172,290.02667236328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7015380859375,290.03741455078125,1.0,0.3418152928352356,1.0,1.0,0.0,1.0,-1.6550178527832031,1.6550155878067017,2.232824272141442e-06,1.2760589122772217,0.0,0.0,0.0,72.64952850341797,51.0,175.0745391845703,-0.0,463.2071228027344,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8433699607849121,0.2742317616939544,0.24624764919281,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6828147768974304,0.1427207440137863,0.1366268247365951,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7861341834068298,0.2199160307645797,0.15433931350708,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6657321453094482,0.1325794160366058,0.1271527111530304,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7099179029464722,0.159504696726799,0.7233476042747498,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6999206542969,290.11114501953125,1.0,0.3387842774391174,1.0,1.0,0.0,1.0,-1.665555119514465,1.665552854537964,2.260043629576103e-06,1.2843631505966189,0.0,0.0,0.0,68.47666931152344,51.0,190.9365997314453,-0.0,457.6542663574219,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766662597656,0.86122065782547,0.2782837152481079,0.2496389299631118,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17242431640625,0.6966670155525208,0.1437478959560394,0.1373635083436966,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.8024398684501648,0.2221268117427826,0.1557083874940872,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717529296875,0.6787516474723816,0.1333723664283752,0.1276690512895584,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17333984375,0.7228923439979553,0.1605387181043625,0.7268506288528442,290.1761474609375,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6996154785156,290.1875915527344,1.0,0.3354535698890686,1.0,1.0,0.0,1.0,-1.676979899406433,1.6769776344299316,2.2897877443028847e-06,1.2933660745620728,0.0,0.0,0.0,63.91022109985352,39.0,202.4143524169922,-0.0,451.4156494140625,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.9103289246559144,0.2866907715797424,0.2566761374473572,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299560546875,0.7312172055244446,0.1460273712873459,0.1390314102172851,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.8424431085586548,0.2267593741416931,0.158580869436264,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3292541503906,0.7140234112739563,0.1351776868104934,0.1288910061120987,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309020996094,0.7566116452217102,0.1628478020429611,0.7348701357841492,290.33380126953125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019348144531,290.345458984375,1.0,0.328142762184143,1.0,1.0,0.0,1.0,-1.7019747495651243,1.7019723653793335,2.3556972337246407e-06,1.3130555152893066,0.0,0.0,0.0,53.904823303222656,27.0,216.192123413086,-0.0,437.3653869628906,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343811035156,0.9103289246559144,0.2866907715797424,0.2566761374473572,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299560546875,0.7312172055244446,0.1460273712873459,0.1390314102172851,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.8424431085586548,0.2267593741416931,0.158580869436264,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3292541503906,0.7140234112739563,0.1351776868104934,0.1288910061120987,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309020996094,0.7566116452217102,0.1628478020429611,0.7348701357841492,290.33380126953125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019348144531,290.345458984375,1.0,0.328142762184143,1.0,1.0,0.0,1.0,-1.7019747495651243,1.7019723653793335,2.3556972337246407e-06,1.3130555152893066,0.0,0.0,0.0,53.904823303222656,27.0,216.192123413086,-0.0,437.3653869628906,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.9875516295433044,0.2954320907592773,0.2639959156513214,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49090576171875,0.7845600247383118,0.1485418826341629,0.1409044563770294,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.907493531703949,0.2316050380468368,0.161589428782463,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901733398437,0.7641076445579529,0.1372099816799163,0.1303106993436813,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4918212890625,0.8135910034179688,0.1653994023799896,0.7439131140708923,290.4947509765625,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7070617675781,290.50634765625,1.0,0.3202709555625915,1.0,1.0,0.0,1.0,-1.7291854619979858,1.7291830778121948,2.428749212413095e-06,1.3344756364822388,0.0,0.0,0.0,43.08318710327149,25.0,222.13145446777344,-0.0,421.7229919433594,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.9875516295433044,0.2954320907592773,0.2639959156513214,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49090576171875,0.7845600247383118,0.1485418826341629,0.1409044563770294,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.907493531703949,0.2316050380468368,0.161589428782463,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901733398437,0.7641076445579529,0.1372099816799163,0.1303106993436813,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4918212890625,0.8135910034179688,0.1653994023799896,0.7439131140708923,290.4947509765625,285.7792358398437,290.6947937011719,287.1003723144531,290.6896057128906,297.7070617675781,290.50634765625,1.0,0.3202709555625915,1.0,1.0,0.0,1.0,-1.7291854619979858,1.7291830778121948,2.428749212413095e-06,1.3344756364822388,0.0,0.0,0.0,43.08318710327149,25.0,222.13145446777344,-0.0,421.7229919433594,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.9986849427223206,0.3064706027507782,0.2423174232244491,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517028808594,0.8234981894493103,0.1511708050966262,0.1431642025709152,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65484619140625,0.9601786732673644,0.2365466654300689,0.1648694574832916,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.8022642731666565,0.1393485218286514,0.1321095526218414,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.652587890625,0.8513518571853638,0.1680874675512313,0.7548385262489319,290.6553039550781,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7254943847656,290.6665344238281,1.0,0.3142459988594055,1.0,1.0,0.0,1.0,-1.7251107692718506,1.7251083850860596,2.418086296529509e-06,1.3315573930740356,0.0,0.0,0.0,37.80035018920898,43.0,222.1450958251953,-0.0,403.8223876953125,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.9986849427223206,0.3064706027507782,0.2423174232244491,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517028808594,0.8234981894493103,0.1511708050966262,0.1431642025709152,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65484619140625,0.9601786732673644,0.2365466654300689,0.1648694574832916,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.8022642731666565,0.1393485218286514,0.1321095526218414,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.652587890625,0.8513518571853638,0.1680874675512313,0.7548385262489319,290.6553039550781,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7254943847656,290.6665344238281,1.0,0.3142459988594055,1.0,1.0,0.0,1.0,-1.7251107692718506,1.7251083850860596,2.418086296529509e-06,1.3315573930740356,0.0,0.0,0.0,37.80035018920898,43.0,222.1450958251953,-0.0,403.8223876953125,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.9978501200675964,0.3200326561927795,0.2364709377288818,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8334544897079468,0.1539589166641235,0.1457259356975555,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.973637878894806,0.2416274845600128,0.1683592051267624,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8121791481971741,0.1416314989328384,0.1341985613107681,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.8619000911712646,0.171030968427658,0.7675797939300537,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7625732421875,290.82379150390625,1.0,0.3171172738075256,1.0,1.0,0.0,1.0,-1.743133306503296,1.7431309223175049,2.466671048750868e-06,1.3454116582870483,0.0,0.0,0.0,37.46564102172852,61.0,220.19175720214844,-0.0,413.2771911621094,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.9978501200675964,0.3200326561927795,0.2364709377288818,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8334544897079468,0.1539589166641235,0.1457259356975555,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.973637878894806,0.2416274845600128,0.1683592051267624,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.8121791481971741,0.1416314989328384,0.1341985613107681,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.8619000911712646,0.171030968427658,0.7675797939300537,290.81256103515625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7625732421875,290.82379150390625,1.0,0.3171172738075256,1.0,1.0,0.0,1.0,-1.743133306503296,1.7431309223175049,2.466671048750868e-06,1.3454116582870483,0.0,0.0,0.0,37.46564102172852,61.0,220.19175720214844,-0.0,413.2771911621094,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8913879394531,0.9986783266067504,0.3260885179042816,0.2422617971897125,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8878173828125,0.8305333852767944,0.1554099172353744,0.1471076607704162,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.890869140625,0.9705271124839784,0.2442156225442886,0.1701718717813491,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870849609375,0.8089190721511841,0.1428237557411193,0.1353379338979721,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.888671875,0.8585777878761292,0.1725670546293258,0.7745203971862793,290.89129638671875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7753601074219,290.9024353027344,1.0,0.321355253458023,1.0,1.0,0.0,1.0,-1.7636164426803589,1.7636139392852783,2.5229514903912782e-06,1.3614253997802734,0.0,0.0,0.0,38.63189697265625,61.0,219.4472198486328,-0.0,428.8716125488281,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700927734375,0.9990000128746032,0.3314269185066223,0.2526495158672333,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.8232778906822205,0.1568902283906936,0.1485466510057449,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.9617475271224976,0.2468268275260925,0.1720223426818847,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656982421875,0.8009344935417175,0.1440427452325821,0.1365314722061157,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9672546386719,0.8505797386169434,0.174115240573883,0.7816905379295349,290.9698486328125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7823791503906,290.9808654785156,1.0,0.3272038996219635,1.0,1.0,0.0,1.0,-1.7900738716125488,1.7900712490081787,2.596823378553381e-06,1.382136583328247,0.0,0.0,0.0,40.614044189453125,79.0,218.5963134765625,-0.0,450.9610290527344,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9990000128746032,0.3386729955673218,0.2774425148963928,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.8033899068832397,0.1593786031007766,0.1510320007801056,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.9358653426170348,0.2511675655841827,0.1751477271318435,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7801042795181274,0.1460982710123062,0.1386087834835052,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.8302543759346008,0.1766516417264938,0.7938066720962524,291.0987854003906,285.6385192871094,291.2811889648437,287.37261962890625,291.2767639160156,297.7816772460937,291.1094055175781,1.0,0.3398366868495941,1.0,1.0,0.0,1.0,-1.8436119556427,1.843609094619751,2.750228986769798e-06,1.4240472316741943,0.0,0.0,0.0,45.68392181396485,79.0,216.6842803955078,-0.0,500.853759765625,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.9990000128746032,0.339974582195282,0.2837575078010559,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.7981964349746704,0.1599114388227462,0.1515741050243377,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.929102659225464,0.2520907521247864,0.1758198738098144,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.7750238180160522,0.1465395838022232,0.1390644013881683,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8253047466278076,0.1771825850009918,0.7963969111442566,291.1259460449219,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7797546386719,291.136474609375,1.0,0.3429299294948578,1.0,1.0,0.0,1.0,-1.856311917304993,1.856309056282044,2.787376615742687e-06,1.433982491493225,0.0,0.0,0.0,47.03377914428711,82.0,216.1773376464844,-0.0,513.5533447265625,1.0,283.3501281738281,284.5259704589844,288.8855895996094,289.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.623396723425482e-21,3.311698361712741e-21,3.311698159764349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188232421875,0.98685622215271,0.3375082314014435,0.3075207769870758,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.7663822174072266,0.159646987915039,0.1535481661558151,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4669189453125,0.8895869255065918,0.2515597343444824,0.178149938583374,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083679199219,0.7448199391365051,0.1459997147321701,0.1406377851963043,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.7928355932235718,0.176411285996437,0.8048381805419922,287.4476318359375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6859436035156,287.1008605957031,1.0,0.3562931716442108,1.0,1.0,0.0,1.0,-1.899856686592102,1.8998537063598635,2.920297447417397e-06,1.4704062938690186,0.9755977392196656,0.9755977392196656,0.0,55.38824462890625,85.0,11492.830078125,-0.0,571.0383911132812,1.0,283.3019104003906,287.5060119628906,290.2543640136719,291.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,2722.849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0245807394385337,1.0,0.0,0.0,1.0854681730270386,1.085471510887146,8.4022794055727e-08,4.260039806365967,4.260030269622803,9.836049684963656e-06,0.0,0.0,-0.0,4094.256103515625,0.0,39.51149368286133,1894.626953125,0.0,0.0,0.2847524583339691,1.0,0.0,3.0,1.0,0.0
12207600,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188232421875,0.98685622215271,0.3375082314014435,0.3075207769870758,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790710449219,0.7663822174072266,0.159646987915039,0.1535481661558151,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4669189453125,0.8895869255065918,0.2515597343444824,0.178149938583374,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083679199219,0.7448199391365051,0.1459997147321701,0.1406377851963043,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.7928355932235718,0.176411285996437,0.8048381805419922,287.4476318359375,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6859436035156,287.1008605957031,1.0,0.3562931716442108,1.0,1.0,0.0,1.0,-1.899856686592102,1.8998537063598635,2.920297447417397e-06,1.4704062938690186,0.9755977392196656,0.9755977392196656,0.0,55.38824462890625,85.0,11492.830078125,-0.0,571.0383911132812,1.0,283.3019104003906,287.5060119628906,290.2543640136719,291.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,2722.849609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0245807394385337,1.0,0.0,0.0,1.0854681730270386,1.085471510887146,8.4022794055727e-08,4.260039806365967,4.260030269622803,9.836049684963656e-06,0.0,0.0,-0.0,4094.256103515625,0.0,39.51149368286133,1894.626953125,0.0,0.0,0.2847524583339691,1.0,0.0,3.0,1.0,0.0
12207660,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.8812062740325928,0.3166461586952209,0.2899167239665985,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6918749213218689,0.1496946662664413,0.1461359113454818,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.8024982810020447,0.2359649091958999,0.1689328998327255,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.6697360277175903,0.1361340880393982,0.133333146572113,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.7146336436271667,0.164030447602272,0.7604668140411377,285.323486328125,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4114685058594,285.2828063964844,1.0,0.3613966107368469,1.0,1.0,0.0,1.0,-1.7990020513534546,1.7989994287490845,2.6237903512082994e-06,1.3904473781585691,0.9531464576721193,0.9531464576721193,0.0,74.52759552001953,73.0,12847.73046875,-0.0,560.3429565429688,1.0,283.18121337890625,284.7740478515625,291.81304931640625,292.58416748046875,293.1499938964844,293.1499938964844,283.1499938964844,9946.3896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31716388463974,1.0,0.0,0.0,2.029752254486084,2.029759645462036,2.749198415585852e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4225.982421875,0.0,258.7214050292969,1895.4364013671875,0.0,143.54931640625,0.5135545134544373,1.0,0.0,3.0,1.0,0.0
12207720,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.8812062740325928,0.3166461586952209,0.2899167239665985,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.6918749213218689,0.1496946662664413,0.1461359113454818,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.8024982810020447,0.2359649091958999,0.1689328998327255,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.6697360277175903,0.1361340880393982,0.133333146572113,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.7146336436271667,0.164030447602272,0.7604668140411377,285.323486328125,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4114685058594,285.2828063964844,1.0,0.3613966107368469,1.0,1.0,0.0,1.0,-1.7990020513534546,1.7989994287490845,2.6237903512082994e-06,1.3904473781585691,0.9531464576721193,0.9531464576721193,0.0,74.52759552001953,73.0,12847.73046875,-0.0,560.3429565429688,1.0,283.18121337890625,284.7740478515625,291.81304931640625,292.58416748046875,293.1499938964844,293.1499938964844,283.1499938964844,9946.3896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31716388463974,1.0,0.0,0.0,2.029752254486084,2.029759645462036,2.749198415585852e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4225.982421875,0.0,258.7214050292969,1895.4364013671875,0.0,143.54931640625,0.5135545134544373,1.0,0.0,3.0,1.0,0.0
12207780,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8482756018638611,0.3083983659744262,0.2803925573825836,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6602031588554382,0.1423690468072891,0.1387821286916732,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7683087587356567,0.226231038570404,0.1612967997789383,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.6391149163246155,0.1285895705223083,0.1258126944303512,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.679391086101532,0.1543327122926712,0.7144938111305237,284.9551086425781,285.5794677734375,291.7289428710937,287.55230712890625,291.72442626953125,297.2769775390625,284.9390563964844,1.0,0.3565979897975921,1.0,1.0,0.0,1.0,-1.7053111791610718,1.7053087949752808,2.365476120758103e-06,1.3164045810699463,0.9421804547309875,0.9421804547309875,0.0,81.73993682861328,61.0,13303.703125,-0.0,520.11767578125,1.0,283.1528625488281,284.35205078125,291.5249328613281,292.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,17912.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239908695220947,1.0,0.0,0.0,2.698498487472534,2.6985111236572266,4.858897000303841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.71630859375,0.0,609.7916870117188,1895.4371337890625,0.0,586.27001953125,0.6749019026756287,1.0,0.0,3.0,1.0,0.0
12207840,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8482756018638611,0.3083983659744262,0.2803925573825836,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6602031588554382,0.1423690468072891,0.1387821286916732,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7683087587356567,0.226231038570404,0.1612967997789383,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.6391149163246155,0.1285895705223083,0.1258126944303512,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.679391086101532,0.1543327122926712,0.7144938111305237,284.9551086425781,285.5794677734375,291.7289428710937,287.55230712890625,291.72442626953125,297.2769775390625,284.9390563964844,1.0,0.3565979897975921,1.0,1.0,0.0,1.0,-1.7053111791610718,1.7053087949752808,2.365476120758103e-06,1.3164045810699463,0.9421804547309875,0.9421804547309875,0.0,81.73993682861328,61.0,13303.703125,-0.0,520.11767578125,1.0,283.1528625488281,284.35205078125,291.5249328613281,292.6385803222656,293.1499938964844,293.1499938964844,283.1499938964844,17912.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239908695220947,1.0,0.0,0.0,2.698498487472534,2.6985111236572266,4.858897000303841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.71630859375,0.0,609.7916870117188,1895.4371337890625,0.0,586.27001953125,0.6749019026756287,1.0,0.0,3.0,1.0,0.0
12207900,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8453502058982849,0.3067716360092163,0.2783545851707458,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6549594402313232,0.139788344502449,0.1360427588224411,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7634412050247192,0.2231709659099578,0.1588071286678314,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6337878704071045,0.1258874386548996,0.122960090637207,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6725623607635498,0.1507833451032638,0.6968181133270264,284.8648986816406,285.5616149902344,291.797607421875,287.5775146484375,291.79302978515625,297.24102783203125,284.85418701171875,1.0,0.3523337244987488,1.0,1.0,0.0,1.0,-1.671928882598877,1.6719266176223757,2.277298563058139e-06,1.2899571657180786,0.936790943145752,0.936790943145752,0.0,81.461669921875,61.0,13392.6953125,-0.0,498.3793029785156,1.0,283.15069580078125,284.2525329589844,291.224365234375,292.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,21481.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724020600318909,1.0,0.0,0.0,2.938541412353516,2.938556671142578,5.7617836546342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.823486328125,0.0,788.870849609375,1895.4371337890625,0.0,786.4942626953125,0.7327500581741333,1.0,0.0,3.0,1.0,0.0
12207960,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8472064137458801,0.3060098588466644,0.2772440016269684,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.6536940932273865,0.1377381384372711,0.1338016837835312,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7631444334983826,0.2208810150623321,0.1569067239761352,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.6320986747741699,0.1237113177776336,0.1206014826893806,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.6701065301895142,0.1479003876447677,0.6821497082710266,284.805419921875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612365722656,297.21697998046875,284.7981262207031,1.0,0.347280204296112,1.0,1.0,0.0,1.0,-1.6451724767684937,1.6451703310012815,2.2080996586737456e-06,1.2687394618988037,0.9308282136917114,0.9308282136917114,0.0,79.55970764160156,49.0,13442.3125,-0.0,476.7391052246094,1.0,283.150146484375,284.18572998046875,290.95513916015625,292.07989501953125,293.1499938964844,293.1499938964844,283.1499938964844,24572.970703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925607681274414,1.0,0.0,0.0,3.1265246868133545,3.126542091369629,6.522544708786882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.546142578125,0.0,951.7970581054688,1895.4371337890625,0.0,888.2230834960938,0.7780464887619019,1.0,0.0,3.0,1.0,0.0
12208020,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8611790537834167,0.3060090541839599,0.2765957415103912,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.659721314907074,0.1347809433937072,0.130421444773674,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.7722867131233215,0.2177973389625549,0.1542544066905975,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.6365162134170532,0.1204925701022148,0.1169758364558219,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.6746108531951904,0.1435890793800354,0.6596009135246277,284.7393798828125,285.5946960449219,292.0010070800781,287.6483459472656,291.996337890625,297.1906433105469,284.7360534667969,1.0,0.3356113135814667,1.0,1.0,0.0,1.0,-1.6057169437408447,1.6057147979736328,2.1084558738948544e-06,1.237419843673706,0.919177234172821,0.919177234172821,0.0,72.65154266357422,37.0,13494.796875,-0.0,434.6644287109375,1.0,283.1499938964844,284.1085510253906,290.6263427734375,291.67340087890625,293.1499938964844,293.1499938964844,283.1499938964844,29363.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832394361495972,1.0,0.0,0.0,3.377229690551758,3.377249956130981,7.610523198309238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.562255859375,0.0,1204.4027099609375,1895.4371337890625,0.0,839.7239379882812,0.8386431336402893,1.0,0.0,3.0,1.0,0.0
12208080,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8611790537834167,0.3060090541839599,0.2765957415103912,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.659721314907074,0.1347809433937072,0.130421444773674,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.7722867131233215,0.2177973389625549,0.1542544066905975,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408447265625,0.6365162134170532,0.1204925701022148,0.1169758364558219,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.6746108531951904,0.1435890793800354,0.6596009135246277,284.7393798828125,285.5946960449219,292.0010070800781,287.6483459472656,291.996337890625,297.1906433105469,284.7360534667969,1.0,0.3356113135814667,1.0,1.0,0.0,1.0,-1.6057169437408447,1.6057147979736328,2.1084558738948544e-06,1.237419843673706,0.919177234172821,0.919177234172821,0.0,72.65154266357422,37.0,13494.796875,-0.0,434.6644287109375,1.0,283.1499938964844,284.1085510253906,290.6263427734375,291.67340087890625,293.1499938964844,293.1499938964844,283.1499938964844,29363.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832394361495972,1.0,0.0,0.0,3.377229690551758,3.377249956130981,7.610523198309238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.562255859375,0.0,1204.4027099609375,1895.4371337890625,0.0,839.7239379882812,0.8386431336402893,1.0,0.0,3.0,1.0,0.0
12208140,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.8741651773452759,0.3065441846847534,0.276768147945404,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.6673102378845215,0.1335908025503158,0.1289857476949691,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7821207046508789,0.2166243493556976,0.1531936973333358,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.6427689790725708,0.1191534623503685,0.1153993681073188,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.6816257834434509,0.141766756772995,0.6497955322265625,284.7207946777344,285.5722045898437,292.0759582519531,287.6730041503906,292.0712585449219,297.1836242675781,284.7187805175781,1.0,0.3284730017185211,1.0,1.0,0.0,1.0,-1.5892584323883057,1.5892564058303833,2.067734385491349e-06,1.2243434190750122,0.912851333618164,0.912851333618164,0.0,67.67759704589844,37.0,13513.1943359375,-0.0,411.9830017089844,1.0,283.1499938964844,284.0850524902344,290.5576171875,291.5667419433594,293.1499938964844,293.1499938964844,283.1499938964844,31322.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655470490455627,1.0,0.0,0.0,3.4623265266418457,3.462347984313965,7.998883688742353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.95703125,0.0,1301.0263671875,1895.4371337890625,0.0,754.5128784179688,0.8593757152557373,1.0,0.0,3.0,1.0,0.0
12208200,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.8869884014129639,0.3071366548538208,0.2770718336105346,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.6753740310668945,0.1328202039003372,0.1280213147401809,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.79213547706604,0.2158825099468231,0.152497723698616,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.6496016383171082,0.1182659491896629,0.1143240183591842,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.6892719864845276,0.140541672706604,0.6430900692939758,284.7119445800781,285.594970703125,292.13446044921875,287.69171142578125,292.1297607421875,297.1805419921875,284.710693359375,1.0,0.3226528167724609,1.0,1.0,0.0,1.0,-1.578286051750183,1.5782840251922607,2.0408617729117395e-06,1.2156214714050293,0.9074586033821106,0.9074586033821106,0.0,63.43575668334961,25.0,13525.7177734375,-0.0,394.6119079589844,1.0,283.1499938964844,284.07275390625,290.5461120605469,291.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,32529.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508034825325012,1.0,0.0,0.0,3.509232997894287,3.509255170822144,8.217083973249828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.083251953125,0.0,1357.160400390625,1895.4371337890625,0.0,689.95458984375,0.8708832263946533,1.0,0.0,3.0,1.0,0.0
12208260,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.9278183579444884,0.3088696300983429,0.2781354784965515,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.7013622522354126,0.1314559876918792,0.1262174397706985,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8221086263656616,0.2145936638116836,0.1512184888124466,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.6727849245071411,0.1166394129395484,0.1122703924775123,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.7139143943786621,0.1382361352443695,0.6301769614219666,284.70458984375,285.59051513671875,292.26611328125,287.73211669921875,292.26141357421875,297.1787414550781,284.7044677734375,1.0,0.3089005053043365,1.0,1.0,0.0,1.0,-1.5578899383544922,1.5578879117965698,1.991493263631128e-06,1.19939923286438,0.8958626985549927,0.8958626985549927,0.0,53.13277053833008,25.0,13548.7490234375,-0.0,356.5043029785156,1.0,283.1499938964844,284.0586242675781,290.60418701171875,291.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,34518.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237605571746826,1.0,0.0,0.0,3.5660858154296875,3.566108703613281,8.485488933729357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.228515625,0.0,1430.966796875,1895.4371337890625,0.0,585.450927734375,0.885219931602478,1.0,0.0,3.0,1.0,0.0
12208320,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.9278183579444884,0.3088696300983429,0.2781354784965515,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.7013622522354126,0.1314559876918792,0.1262174397706985,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8221086263656616,0.2145936638116836,0.1512184888124466,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.6727849245071411,0.1166394129395484,0.1122703924775123,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.7139143943786621,0.1382361352443695,0.6301769614219666,284.70458984375,285.59051513671875,292.26611328125,287.73211669921875,292.26141357421875,297.1787414550781,284.7044677734375,1.0,0.3089005053043365,1.0,1.0,0.0,1.0,-1.5578899383544922,1.5578879117965698,1.991493263631128e-06,1.19939923286438,0.8958626985549927,0.8958626985549927,0.0,53.13277053833008,25.0,13548.7490234375,-0.0,356.5043029785156,1.0,283.1499938964844,284.0586242675781,290.60418701171875,291.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,34518.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237605571746826,1.0,0.0,0.0,3.5660858154296875,3.566108703613281,8.485488933729357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.228515625,0.0,1430.966796875,1895.4371337890625,0.0,585.450927734375,0.885219931602478,1.0,0.0,3.0,1.0,0.0
12208380,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.9680124521255492,0.3109461963176727,0.2796592712402344,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.7249628305435181,0.1304500997066497,0.1249102503061294,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.849362850189209,0.2136477082967758,0.1503001749515533,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6961504220962524,0.1153789013624191,0.1107200607657432,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.7351855039596558,0.1363652944564819,0.6200269460678101,284.708740234375,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.18115234375,284.7093505859375,1.0,0.2989464402198791,1.0,1.0,0.0,1.0,-1.5429978370666504,1.5429959297180176,1.955910420292639e-06,1.1875321865081787,0.8845393061637878,0.8845393061637878,0.0,45.66303253173828,25.0,13574.98046875,-0.0,329.41241455078125,1.0,283.1499938964844,284.0570068359375,290.70574951171875,291.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,35727.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108102560043335,1.0,0.0,0.0,3.577003002166748,3.5770263671875,8.537523967788729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.84765625,0.0,1451.462890625,1895.4371337890625,0.0,541.2197265625,0.8886338472366333,1.0,0.0,3.0,1.0,0.0
12208440,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.9680124521255492,0.3109461963176727,0.2796592712402344,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.7249628305435181,0.1304500997066497,0.1249102503061294,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.849362850189209,0.2136477082967758,0.1503001749515533,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6961504220962524,0.1153789013624191,0.1107200607657432,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.7351855039596558,0.1363652944564819,0.6200269460678101,284.708740234375,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.18115234375,284.7093505859375,1.0,0.2989464402198791,1.0,1.0,0.0,1.0,-1.5429978370666504,1.5429959297180176,1.955910420292639e-06,1.1875321865081787,0.8845393061637878,0.8845393061637878,0.0,45.66303253173828,25.0,13574.98046875,-0.0,329.41241455078125,1.0,283.1499938964844,284.0570068359375,290.70574951171875,291.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,35727.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108102560043335,1.0,0.0,0.0,3.577003002166748,3.5770263671875,8.537523967788729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.84765625,0.0,1451.462890625,1895.4371337890625,0.0,541.2197265625,0.8886338472366333,1.0,0.0,3.0,1.0,0.0
