time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9837634563446044,0.3120627999305725,0.2805342376232147,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.7350897789001465,0.130031332373619,0.124382197856903,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8624118566513062,0.2132490575313568,0.1499271839857101,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7069023847579956,0.1148362532258033,0.1100735887885093,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7449071407318115,0.1355302482843399,0.6156343817710876,284.713623046875,285.5583190917969,292.4602355957031,287.7872314453125,292.4555969238281,297.1831970214844,284.7144775390625,1.0,0.2949599921703338,1.0,1.0,0.0,1.0,-1.5369161367416382,1.5369141101837158,1.9414965208852664e-06,1.182685136795044,0.879187285900116,0.879187285900116,0.0,42.81102752685547,25.0,13588.4326171875,-0.0,319.01055908203125,1.0,283.1499938964844,284.0592041015625,290.7539367675781,291.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,36150.1796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090489387512207,1.0,0.0,0.0,3.571026563644409,3.571049928665161,8.5090186985326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.55029296875,0.0,1448.168212890625,1895.4371337890625,0.0,535.4734497070312,0.8876404166221619,1.0,0.0,3.0,1.0,0.0
12208560,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.996636152267456,0.313218355178833,0.2814636826515198,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.7447733283042908,0.1296531409025192,0.1239142343401908,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.875059962272644,0.2128842771053314,0.1495938301086425,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7165923714637756,0.1143365576863288,0.1094894409179687,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7542758584022522,0.1347425580024719,0.6115631461143494,284.7196655273437,285.56787109375,292.5240478515625,287.80419921875,292.5194091796875,297.185546875,284.7206726074219,1.0,0.291507750749588,1.0,1.0,0.0,1.0,-1.5314557552337646,1.5314538478851318,1.928612391566276e-06,1.1783322095870972,0.8736065626144409,0.8736065626144409,0.0,40.395545959472656,25.0,13602.0693359375,-0.0,310.12176513671875,1.0,283.1499938964844,284.0626525878906,290.79522705078125,291.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,36443.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094209313392639,1.0,0.0,0.0,3.5606069564819336,3.5606300830841064,8.459435321128694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.5390625,0.0,1439.207763671875,1895.4371337890625,0.0,536.6820068359375,0.8855612277984619,1.0,0.0,3.0,1.0,0.0
12208620,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.9990000128746032,0.3171378672122955,0.2717335820198059,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7551352977752686,0.128963902592659,0.1231531500816345,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8887661099433899,0.2121988534927368,0.1490413248538971,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7257237434387207,0.1134117469191551,0.1085028797388076,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7635999917984009,0.1332650631666183,0.604357123374939,284.72808837890625,285.54986572265625,292.6502990722656,287.8360290527344,292.6456604003906,297.1982727050781,284.7284545898437,1.0,0.2853840291500091,1.0,1.0,0.0,1.0,-1.50839364528656,1.5083918571472168,1.874933786893962e-06,1.1600688695907593,0.8630378246307373,0.8630378246307373,0.0,37.694427490234375,25.0,13534.7978515625,-0.0,292.4757385253906,1.0,283.1499938964844,284.0667724609375,290.8524169921875,291.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,36860.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132386684417725,1.0,0.0,0.0,3.528273105621338,3.5282962322235107,8.306492986775993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.5380859375,0.0,1408.1370849609375,1895.4371337890625,0.0,549.2462768554688,0.8787109851837158,1.0,0.0,3.0,1.0,0.0
12208680,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.9990000128746032,0.3171378672122955,0.2717335820198059,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7551352977752686,0.128963902592659,0.1231531500816345,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8887661099433899,0.2121988534927368,0.1490413248538971,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7257237434387207,0.1134117469191551,0.1085028797388076,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7635999917984009,0.1332650631666183,0.604357123374939,284.72808837890625,285.54986572265625,292.6502990722656,287.8360290527344,292.6456604003906,297.1982727050781,284.7284545898437,1.0,0.2853840291500091,1.0,1.0,0.0,1.0,-1.50839364528656,1.5083918571472168,1.874933786893962e-06,1.1600688695907593,0.8630378246307373,0.8630378246307373,0.0,37.694427490234375,25.0,13534.7978515625,-0.0,292.4757385253906,1.0,283.1499938964844,284.0667724609375,290.8524169921875,291.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,36860.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132386684417725,1.0,0.0,0.0,3.528273105621338,3.5282962322235107,8.306492986775993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.5380859375,0.0,1408.1370849609375,1895.4371337890625,0.0,549.2462768554688,0.8787109851837158,1.0,0.0,3.0,1.0,0.0
12208740,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9990000128746032,0.3234152197837829,0.2617116868495941,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7631181478500366,0.1283575296401977,0.1224978119134903,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.899214506149292,0.2115658819675445,0.1485444009304046,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7323142290115356,0.1125790700316429,0.1076312512159347,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7704780101776123,0.1319648325443267,0.5980201363563538,284.7352905273437,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.2248229980469,284.7359313964844,1.0,0.2801777720451355,1.0,1.0,0.0,1.0,-1.486322999000549,1.486321210861206,1.8243300701215048e-06,1.1424505710601809,0.8528516888618469,0.8528516888618469,0.0,35.70763397216797,28.0,13453.26171875,-0.0,277.5644836425781,1.0,283.1499938964844,284.0719299316406,290.8800964355469,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,37098.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165160298347473,1.0,0.0,0.0,3.4866950511932373,3.486717700958252,8.111874194582924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.17138671875,0.0,1366.8126220703125,1895.4371337890625,0.0,560.2716674804688,0.8696821331977844,1.0,0.0,3.0,1.0,0.0
12208800,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9990000128746032,0.3234152197837829,0.2617116868495941,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7631181478500366,0.1283575296401977,0.1224978119134903,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.899214506149292,0.2115658819675445,0.1485444009304046,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7323142290115356,0.1125790700316429,0.1076312512159347,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7704780101776123,0.1319648325443267,0.5980201363563538,284.7352905273437,285.5276184082031,292.77471923828125,287.8652038574219,292.77008056640625,297.2248229980469,284.7359313964844,1.0,0.2801777720451355,1.0,1.0,0.0,1.0,-1.486322999000549,1.486321210861206,1.8243300701215048e-06,1.1424505710601809,0.8528516888618469,0.8528516888618469,0.0,35.70763397216797,28.0,13453.26171875,-0.0,277.5644836425781,1.0,283.1499938964844,284.0719299316406,290.8800964355469,291.8515930175781,293.1499938964844,293.1499938964844,283.1499938964844,37098.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165160298347473,1.0,0.0,0.0,3.4866950511932373,3.486717700958252,8.111874194582924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.17138671875,0.0,1366.8126220703125,1895.4371337890625,0.0,560.2716674804688,0.8696821331977844,1.0,0.0,3.0,1.0,0.0
12208860,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.9990000128746032,0.3301483690738678,0.2561728954315185,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7672592997550964,0.127834677696228,0.1219511926174163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.9047630429267884,0.2109978944063186,0.1481129229068756,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7354142665863037,0.1118368208408355,0.1068753898143768,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7735045552253723,0.1308283656835556,0.5926007628440857,284.746337890625,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.2532653808594,284.7474060058594,1.0,0.276994377374649,1.0,1.0,0.0,1.0,-1.4710814952850342,1.471079707145691,1.789809061847336e-06,1.1301885843276978,0.8431985974311829,0.8431985974311829,0.0,34.60138320922852,31.0,13407.5283203125,-0.0,268.1654968261719,1.0,283.1499938964844,284.0809020996094,290.89617919921875,291.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,37219.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174182057380676,1.0,0.0,0.0,3.4403233528137207,3.440345764160156,7.897539830992173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.234375,0.0,1320.767822265625,1895.4371337890625,0.0,563.3462524414062,0.8595185875892639,1.0,0.0,3.0,1.0,0.0
12208920,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.9990000128746032,0.3301483690738678,0.2561728954315185,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7672592997550964,0.127834677696228,0.1219511926174163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.9047630429267884,0.2109978944063186,0.1481129229068756,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.7354142665863037,0.1118368208408355,0.1068753898143768,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7735045552253723,0.1308283656835556,0.5926007628440857,284.746337890625,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.2532653808594,284.7474060058594,1.0,0.276994377374649,1.0,1.0,0.0,1.0,-1.4710814952850342,1.471079707145691,1.789809061847336e-06,1.1301885843276978,0.8431985974311829,0.8431985974311829,0.0,34.60138320922852,31.0,13407.5283203125,-0.0,268.1654968261719,1.0,283.1499938964844,284.0809020996094,290.89617919921875,291.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,37219.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174182057380676,1.0,0.0,0.0,3.4403233528137207,3.440345764160156,7.897539830992173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.234375,0.0,1320.767822265625,1895.4371337890625,0.0,563.3462524414062,0.8595185875892639,1.0,0.0,3.0,1.0,0.0
12208980,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9990000128746032,0.3362520039081573,0.2548039555549621,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.7676209807395935,0.12738598883152,0.1215021014213562,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9055950045585632,0.2104893773794174,0.1477428674697876,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7351812720298767,0.1111749485135078,0.1062229946255683,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.772718071937561,0.129788801074028,0.5878142714500427,284.76153564453125,285.4707336425781,293.0179748535156,287.915771484375,293.0133972167969,297.2759704589844,284.7629089355469,1.0,0.2754432559013366,1.0,1.0,0.0,1.0,-1.461922526359558,1.4619208574295044,1.7691920675133588e-06,1.1227437257766724,0.8341953754425049,0.8341953754425049,0.0,34.23439025878906,34.0,13397.9130859375,-0.0,263.3423767089844,1.0,283.1499938964844,284.09326171875,290.9131774902344,291.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,37262.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167962908744812,1.0,0.0,0.0,3.3921608924865723,3.3921828269958496,7.677966209485021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.045654296875,0.0,1273.561767578125,1895.4371337890625,0.0,561.2250366210938,0.8489183187484741,1.0,0.0,3.0,1.0,0.0
12209040,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.9990000128746032,0.3362520039081573,0.2548039555549621,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.7676209807395935,0.12738598883152,0.1215021014213562,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9055950045585632,0.2104893773794174,0.1477428674697876,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7351812720298767,0.1111749485135078,0.1062229946255683,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.772718071937561,0.129788801074028,0.5878142714500427,284.76153564453125,285.4707336425781,293.0179748535156,287.915771484375,293.0133972167969,297.2759704589844,284.7629089355469,1.0,0.2754432559013366,1.0,1.0,0.0,1.0,-1.461922526359558,1.4619208574295044,1.7691920675133588e-06,1.1227437257766724,0.8341953754425049,0.8341953754425049,0.0,34.23439025878906,34.0,13397.9130859375,-0.0,263.3423767089844,1.0,283.1499938964844,284.09326171875,290.9131774902344,291.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,37262.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167962908744812,1.0,0.0,0.0,3.3921608924865723,3.3921828269958496,7.677966209485021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.045654296875,0.0,1273.561767578125,1895.4371337890625,0.0,561.2250366210938,0.8489183187484741,1.0,0.0,3.0,1.0,0.0
12209100,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.9990000128746032,0.3389790058135986,0.2554679214954376,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7665805220603943,0.1271864026784896,0.1213094294071197,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9044460654258728,0.2102535516023636,0.147577166557312,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.7339956164360046,0.1108712777495384,0.1059309840202331,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7710750102996826,0.1292868852615356,0.5855599641799927,284.77032470703125,285.4432983398437,293.0776062011719,287.9268798828125,293.07305908203125,297.2845153808594,284.7718505859375,1.0,0.2751897871494293,1.0,1.0,0.0,1.0,-1.4592313766479492,1.459229588508606,1.763119371389621e-06,1.1205129623413086,0.8300707936286926,0.8300707936286926,0.0,34.279396057128906,34.0,13403.958984375,-0.0,262.31500244140625,1.0,283.1499938964844,284.1004333496094,290.9231872558594,291.891357421875,293.1499938964844,293.1499938964844,283.1499938964844,37276.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163595676422119,1.0,0.0,0.0,3.367788791656494,3.3678104877471924,7.568032742710784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.774658203125,0.0,1250.0870361328125,1895.4371337890625,0.0,559.740234375,0.8435572385787964,1.0,0.0,3.0,1.0,0.0
12209160,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9990000128746032,0.3414716124534607,0.2569360435009002,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7648192644119263,0.1270022243261337,0.1211364418268203,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.9024036526679992,0.210028201341629,0.1474227011203766,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7321790456771851,0.1105848476290702,0.105660356581211,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7686856985092163,0.1287900954484939,0.5833612680435181,284.7797241210937,285.43634033203125,293.13677978515625,287.9373474121094,293.1322631835937,297.2910461425781,284.7813415527344,1.0,0.2752457559108734,1.0,1.0,0.0,1.0,-1.4576352834701538,1.4576334953308103,1.759481506269367e-06,1.1191482543945312,0.8259284496307373,0.8259284496307373,0.0,34.46185302734375,37.0,13417.01171875,-0.0,262.0936889648437,1.0,283.1499938964844,284.1080017089844,290.9339904785156,291.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,37250.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160306692123413,1.0,0.0,0.0,3.3442957401275635,3.3443171977996826,7.462814437531051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.017333984375,0.0,1227.484130859375,1895.4371337890625,0.0,558.6248779296875,0.8383632898330688,1.0,0.0,3.0,1.0,0.0
12209220,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.3457768857479095,0.2618942558765411,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7595297694206238,0.1266755014657974,0.1208433583378791,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.896077036857605,0.2096031457185745,0.1471419930458068,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7269726395606995,0.1100592389702797,0.1051772162318229,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7620649933815002,0.1277990043163299,0.5790539979934692,284.7999572753906,285.3981628417969,293.253662109375,287.95660400390625,293.24920654296875,297.2984924316406,284.8017272949219,1.0,0.2761480510234833,1.0,1.0,0.0,1.0,-1.457146167755127,1.4571443796157837,1.758192183842766e-06,1.118558645248413,0.818461000919342,0.818461000919342,0.0,35.189544677734375,40.0,13458.3671875,-0.0,263.69207763671875,1.0,283.1499938964844,284.1242980957031,290.9565734863281,291.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,37199.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159841775894165,1.0,0.0,0.0,3.2982430458068848,3.2982640266418457,7.258695973177964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.367431640625,0.0,1184.01025390625,1895.4371337890625,0.0,558.4672241210938,0.8281945586204529,1.0,0.0,3.0,1.0,0.0
12209280,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.3457768857479095,0.2618942558765411,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7595297694206238,0.1266755014657974,0.1208433583378791,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.896077036857605,0.2096031457185745,0.1471419930458068,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7269726395606995,0.1100592389702797,0.1051772162318229,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7620649933815002,0.1277990043163299,0.5790539979934692,284.7999572753906,285.3981628417969,293.253662109375,287.95660400390625,293.24920654296875,297.2984924316406,284.8017272949219,1.0,0.2761480510234833,1.0,1.0,0.0,1.0,-1.457146167755127,1.4571443796157837,1.758192183842766e-06,1.118558645248413,0.818461000919342,0.818461000919342,0.0,35.189544677734375,40.0,13458.3671875,-0.0,263.69207763671875,1.0,283.1499938964844,284.1242980957031,290.9565734863281,291.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,37199.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159841775894165,1.0,0.0,0.0,3.2982430458068848,3.2982640266418457,7.258695973177964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.367431640625,0.0,1184.01025390625,1895.4371337890625,0.0,558.4672241210938,0.8281945586204529,1.0,0.0,3.0,1.0,0.0
12209340,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9990000128746032,0.348069429397583,0.2662644684314728,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7551622986793518,0.1264934688806533,0.1206901520490646,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8907131552696228,0.2093463987112045,0.1469795405864715,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7227104902267456,0.1097539961338043,0.1049062237143516,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7568005323410034,0.1271606683731079,0.5763252377510071,284.81365966796875,285.3612670898437,293.3274841308594,287.9677429199219,293.32305908203125,297.29962158203125,284.81549072265625,1.0,0.2772071361541748,1.0,1.0,0.0,1.0,-1.458411455154419,1.4584097862243652,1.7608612097319565e-06,1.11943256855011,0.8142470717430115,0.8142470717430115,0.0,35.88627243041992,40.0,13493.7919921875,-0.0,265.95751953125,1.0,283.1499938964844,284.13525390625,290.9706115722656,291.94342041015625,293.1499938964844,293.1499938964844,283.1499938964844,37158.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164548754692078,1.0,0.0,0.0,3.27005934715271,3.270080089569092,7.13517465555924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.3349609375,0.0,1157.8900146484375,1895.4371337890625,0.0,560.0640258789062,0.8219757676124573,1.0,0.0,3.0,1.0,0.0
12209400,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9990000128746032,0.3492084443569183,0.269068032503128,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7524589896202087,0.1263996213674545,0.1206148192286491,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8873487114906311,0.209206536412239,0.1468933522701263,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7200422286987305,0.1095922291278839,0.1047659590840339,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7535820603370667,0.1267992556095123,0.5747928619384766,284.8215026855469,285.3563232421875,293.3686218261719,287.9736022949219,293.3642578125,297.2991638183594,284.8233642578125,1.0,0.2779452800750732,1.0,1.0,0.0,1.0,-1.459574818611145,1.4595731496810913,1.7633641391512356e-06,1.1202815771102903,0.8118574619293213,0.8118574619293213,0.0,36.34929275512695,43.0,13516.552734375,-0.0,267.6026306152344,1.0,283.1499938964844,284.1414489746094,290.9780578613281,291.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,37118.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168787837028503,1.0,0.0,0.0,3.255155086517334,3.255175828933716,7.070281071719364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.1455078125,0.0,1144.1142578125,1895.4371337890625,0.0,561.505859375,0.8186716437339783,1.0,0.0,3.0,1.0,0.0
12209460,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3518296480178833,0.2779794633388519,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7443438768386841,0.1261692196130752,0.1204431727528572,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8770935535430908,0.2088334858417511,0.1466712355613708,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7116950750350952,0.1091781258583068,0.1044187545776367,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.744015634059906,0.1257851868867874,0.5705316066741943,284.8436584472656,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.294189453125,284.845458984375,1.0,0.280459463596344,1.0,1.0,0.0,1.0,-1.464266657829285,1.4642648696899414,1.7736009567670408e-06,1.1238210201263428,0.8061683177947998,0.8061683177947998,0.0,37.87369537353516,46.0,13605.5068359375,-0.0,273.4080505371094,1.0,283.1499938964844,284.1601257324219,290.996826171875,291.9767761230469,293.1499938964844,293.1499938964844,283.1499938964844,37014.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185632109642029,1.0,0.0,0.0,3.21595311164856,3.215973377227783,6.901011033733084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.497314453125,0.0,1108.4490966796875,1895.4371337890625,0.0,567.273193359375,0.8099944591522217,1.0,0.0,3.0,1.0,0.0
12209520,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3518296480178833,0.2779794633388519,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7443438768386841,0.1261692196130752,0.1204431727528572,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8770935535430908,0.2088334858417511,0.1466712355613708,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7116950750350952,0.1091781258583068,0.1044187545776367,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.744015634059906,0.1257851868867874,0.5705316066741943,284.8436584472656,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.294189453125,284.845458984375,1.0,0.280459463596344,1.0,1.0,0.0,1.0,-1.464266657829285,1.4642648696899414,1.7736009567670408e-06,1.1238210201263428,0.8061683177947998,0.8061683177947998,0.0,37.87369537353516,46.0,13605.5068359375,-0.0,273.4080505371094,1.0,283.1499938964844,284.1601257324219,290.996826171875,291.9767761230469,293.1499938964844,293.1499938964844,283.1499938964844,37014.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185632109642029,1.0,0.0,0.0,3.21595311164856,3.215973377227783,6.901011033733084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.497314453125,0.0,1108.4490966796875,1895.4371337890625,0.0,567.273193359375,0.8099944591522217,1.0,0.0,3.0,1.0,0.0
12209580,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.3536955118179321,0.2882222235202789,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7357529401779175,0.1259794384241104,0.1203218922019004,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8660824298858643,0.2084791660308838,0.1464710682630539,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.702079713344574,0.1088112965226173,0.1041284501552581,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7339539527893066,0.1247554048895835,0.5662522315979004,284.864990234375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.2847595214844,284.8667907714844,1.0,0.283540666103363,1.0,1.0,0.0,1.0,-1.4706904888153076,1.4706887006759644,1.7878536482385243e-06,1.1288353204727173,0.8014176487922668,0.8014176487922668,0.0,39.70591354370117,34.0,13712.6220703125,-0.0,280.77587890625,1.0,283.1499938964844,284.1791687011719,291.0131530761719,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,36894.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520969033241272,1.0,0.0,0.0,3.181324481964112,3.181344509124756,6.753194270459062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.006591796875,0.0,1077.4110107421875,1895.4371337890625,0.0,575.6150512695312,0.802311897277832,1.0,0.0,3.0,1.0,0.0
12209640,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.3536955118179321,0.2882222235202789,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7357529401779175,0.1259794384241104,0.1203218922019004,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8660824298858643,0.2084791660308838,0.1464710682630539,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.702079713344574,0.1088112965226173,0.1041284501552581,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7339539527893066,0.1247554048895835,0.5662522315979004,284.864990234375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.2847595214844,284.8667907714844,1.0,0.283540666103363,1.0,1.0,0.0,1.0,-1.4706904888153076,1.4706887006759644,1.7878536482385243e-06,1.1288353204727173,0.8014176487922668,0.8014176487922668,0.0,39.70591354370117,34.0,13712.6220703125,-0.0,280.77587890625,1.0,283.1499938964844,284.1791687011719,291.0131530761719,292.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,36894.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520969033241272,1.0,0.0,0.0,3.181324481964112,3.181344509124756,6.753194270459062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.006591796875,0.0,1077.4110107421875,1895.4371337890625,0.0,575.6150512695312,0.802311897277832,1.0,0.0,3.0,1.0,0.0
12209700,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.3547295033931732,0.2886195778846741,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7352872490882874,0.1258935034275055,0.1202414259314537,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8654477000236511,0.2083025723695755,0.1463506668806076,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7013489007949829,0.1086385771632194,0.1039654314517974,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.732711136341095,0.1242300793528556,0.5639266967773438,284.8736877441406,285.2313842773437,293.6474914550781,288.0068664550781,293.6433410644531,297.2802124023437,284.87457275390625,1.0,0.282850980758667,1.0,1.0,0.0,1.0,-1.4679481983184814,1.4679464101791382,1.7817859543356462e-06,1.1267197132110596,0.7994299530982971,0.7994299530982971,0.0,39.72561264038086,34.0,13725.515625,-0.0,279.6247863769531,1.0,283.1499938964844,284.1858825683594,291.0199279785156,292.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,36836.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223406553268433,1.0,0.0,0.0,3.165724039077759,3.165743827819824,6.687125164717145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.615478515625,0.0,1063.6094970703125,1895.4371337890625,0.0,580.4267578125,0.7988491058349609,1.0,0.0,3.0,1.0,0.0
12209760,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.3566026985645294,0.2854156196117401,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7376474142074585,0.1258166432380676,0.1201429292559623,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8684050440788269,0.2081264853477478,0.1462120562791824,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7036895155906677,0.108475811779499,0.1037851870059967,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7342568039894104,0.1237159073352813,0.5614878535270691,284.8775634765625,285.2099609375,293.7017822265625,288.01202392578125,293.6976623535156,297.2810363769531,284.8778381347656,1.0,0.2809545397758484,1.0,1.0,0.0,1.0,-1.4606767892837524,1.4606750011444092,1.7655886495049344e-06,1.1209410429000854,0.7974997758865356,0.7974997758865356,0.0,39.049591064453125,37.0,13699.9052734375,-0.0,274.7834777832031,1.0,283.1499938964844,284.18896484375,291.0243530273437,292.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,36769.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523550271987915,1.0,0.0,0.0,3.1515586376190186,3.151578187942505,6.627413995374809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.899658203125,0.0,1051.0845947265625,1895.4371337890625,0.0,584.7040405273438,0.7956924438476562,1.0,0.0,3.0,1.0,0.0
12209820,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3615275025367737,0.2848050594329834,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7379115223884583,0.1257117241621017,0.1200241968035698,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8685542345046997,0.2077979743480682,0.1459741443395614,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7035511136054993,0.1082013621926307,0.1035054698586463,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7329866290092468,0.1227869689464569,0.5571524500846863,284.8848571777344,285.1546630859375,293.8088684082031,288.02099609375,293.8048095703125,297.2921447753906,284.8856506347656,1.0,0.280110239982605,1.0,1.0,0.0,1.0,-1.4539676904678345,1.4539660215377808,1.7505913092463743e-06,1.1154741048812866,0.794357419013977,0.794357419013977,0.0,38.82307052612305,40.0,13695.9384765625,-0.0,271.33984375,1.0,283.1499938964844,284.1966857910156,291.0274353027344,292.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,36647.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248604416847229,1.0,0.0,0.0,3.126360893249512,3.126380205154419,6.521860882457986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.311767578125,0.0,1029.044677734375,1895.4371337890625,0.0,589.3731689453125,0.7900806665420532,1.0,0.0,3.0,1.0,0.0
12209880,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.3615275025367737,0.2848050594329834,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7379115223884583,0.1257117241621017,0.1200241968035698,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8685542345046997,0.2077979743480682,0.1459741443395614,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7035511136054993,0.1082013621926307,0.1035054698586463,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7329866290092468,0.1227869689464569,0.5571524500846863,284.8848571777344,285.1546630859375,293.8088684082031,288.02099609375,293.8048095703125,297.2921447753906,284.8856506347656,1.0,0.280110239982605,1.0,1.0,0.0,1.0,-1.4539676904678345,1.4539660215377808,1.7505913092463743e-06,1.1154741048812866,0.794357419013977,0.794357419013977,0.0,38.82307052612305,40.0,13695.9384765625,-0.0,271.33984375,1.0,283.1499938964844,284.1966857910156,291.0274353027344,292.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,36647.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248604416847229,1.0,0.0,0.0,3.126360893249512,3.126380205154419,6.521860882457986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.311767578125,0.0,1029.044677734375,1895.4371337890625,0.0,589.3731689453125,0.7900806665420532,1.0,0.0,3.0,1.0,0.0
12209940,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.3661223649978637,0.2875577211380005,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7356347441673279,0.1256611347198486,0.1199821680784225,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8653765320777893,0.2075030654668808,0.1457762122154235,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7006780505180359,0.107981339097023,0.1033032834529876,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7292917370796204,0.121945746243,0.5533878207206726,284.8953552246094,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.3009948730469,284.89630126953125,1.0,0.2804933786392212,1.0,1.0,0.0,1.0,-1.45222008228302,1.4522182941436768,1.7466993540438125e-06,1.1140509843826294,0.7921684980392456,0.7921684980392456,0.0,39.25781631469727,43.0,13731.7080078125,-0.0,271.6676330566406,1.0,283.1499938964844,284.20611572265625,291.031005859375,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,36512.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525346040725708,1.0,0.0,0.0,3.1063406467437744,3.1063597202301025,6.438600053115806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.6533203125,0.0,1011.5222778320312,1895.4371337890625,0.0,591.1130981445312,0.7855894565582275,1.0,0.0,3.0,1.0,0.0
12210000,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.3661223649978637,0.2875577211380005,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7356347441673279,0.1256611347198486,0.1199821680784225,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8653765320777893,0.2075030654668808,0.1457762122154235,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7006780505180359,0.107981339097023,0.1033032834529876,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7292917370796204,0.121945746243,0.5533878207206726,284.8953552246094,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.3009948730469,284.89630126953125,1.0,0.2804933786392212,1.0,1.0,0.0,1.0,-1.45222008228302,1.4522182941436768,1.7466993540438125e-06,1.1140509843826294,0.7921684980392456,0.7921684980392456,0.0,39.25781631469727,43.0,13731.7080078125,-0.0,271.6676330566406,1.0,283.1499938964844,284.20611572265625,291.031005859375,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,36512.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525346040725708,1.0,0.0,0.0,3.1063406467437744,3.1063597202301025,6.438600053115806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.6533203125,0.0,1011.5222778320312,1895.4371337890625,0.0,591.1130981445312,0.7855894565582275,1.0,0.0,3.0,1.0,0.0
12210060,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.3700574040412903,0.2927306294441223,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7316362857818604,0.1256572902202606,0.1200028657913208,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8599593639373779,0.2072367370128631,0.1456117480993271,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6959227919578552,0.1078068390488624,0.103162944316864,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7238712906837463,0.1211388707160949,0.5499099493026733,284.90692138671875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130615234375,297.304931640625,284.9079284667969,1.0,0.2818892300128937,1.0,1.0,0.0,1.0,-1.453912377357483,1.4539105892181396,1.750418277879362e-06,1.1153802871704102,0.790963888168335,0.790963888168335,0.0,40.17699813842773,46.0,13793.4716796875,-0.0,274.6669006347656,1.0,283.1499938964844,284.2158508300781,291.037109375,292.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,36367.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259406566619873,1.0,0.0,0.0,3.0918853282928467,3.091904401779175,6.37881555576314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.72412109375,0.0,998.6974487304688,1895.4371337890625,0.0,593.2509155273438,0.7823021411895752,1.0,0.0,3.0,1.0,0.0
12210120,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.3700574040412903,0.2927306294441223,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7316362857818604,0.1256572902202606,0.1200028657913208,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8599593639373779,0.2072367370128631,0.1456117480993271,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6959227919578552,0.1078068390488624,0.103162944316864,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7238712906837463,0.1211388707160949,0.5499099493026733,284.90692138671875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130615234375,297.304931640625,284.9079284667969,1.0,0.2818892300128937,1.0,1.0,0.0,1.0,-1.453912377357483,1.4539105892181396,1.750418277879362e-06,1.1153802871704102,0.790963888168335,0.790963888168335,0.0,40.17699813842773,46.0,13793.4716796875,-0.0,274.6669006347656,1.0,283.1499938964844,284.2158508300781,291.037109375,292.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,36367.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259406566619873,1.0,0.0,0.0,3.0918853282928467,3.091904401779175,6.37881555576314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.72412109375,0.0,998.6974487304688,1895.4371337890625,0.0,593.2509155273438,0.7823021411895752,1.0,0.0,3.0,1.0,0.0
12210180,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.3732582926750183,0.299863338470459,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7263630628585815,0.1256925016641616,0.1200765520334243,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8529534339904785,0.2069909274578094,0.1454735100269317,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6897704005241394,0.1076691299676895,0.1030736416578292,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7170057892799377,0.1203340366482734,0.5465390086174011,284.9188537597656,284.9711303710937,294.11798095703125,288.03790283203125,294.1141357421875,297.3036804199219,284.9198608398437,1.0,0.2840968072414398,1.0,1.0,0.0,1.0,-1.458242416381836,1.458240628242493,1.759969904924219e-06,1.118794083595276,0.7907800078392029,0.7907800078392029,0.0,41.50615692138672,49.0,13875.6005859375,-0.0,279.8330383300781,1.0,283.1499938964844,284.2252197265625,291.0442199707031,292.0443115234375,293.1499938964844,293.1499938964844,283.1499938964844,36214.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271806716918945,1.0,0.0,0.0,3.083312511444092,3.08333158493042,6.343492486848845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.911376953125,0.0,990.720703125,1895.4371337890625,0.0,597.7344970703125,0.7802883386611938,1.0,0.0,3.0,1.0,0.0
12210240,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.3732582926750183,0.299863338470459,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7263630628585815,0.1256925016641616,0.1200765520334243,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8529534339904785,0.2069909274578094,0.1454735100269317,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6897704005241394,0.1076691299676895,0.1030736416578292,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7170057892799377,0.1203340366482734,0.5465390086174011,284.9188537597656,284.9711303710937,294.11798095703125,288.03790283203125,294.1141357421875,297.3036804199219,284.9198608398437,1.0,0.2840968072414398,1.0,1.0,0.0,1.0,-1.458242416381836,1.458240628242493,1.759969904924219e-06,1.118794083595276,0.7907800078392029,0.7907800078392029,0.0,41.50615692138672,49.0,13875.6005859375,-0.0,279.8330383300781,1.0,283.1499938964844,284.2252197265625,291.0442199707031,292.0443115234375,293.1499938964844,293.1499938964844,283.1499938964844,36214.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271806716918945,1.0,0.0,0.0,3.083312511444092,3.08333158493042,6.343492486848845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.911376953125,0.0,990.720703125,1895.4371337890625,0.0,597.7344970703125,0.7802883386611938,1.0,0.0,3.0,1.0,0.0
12210300,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.3745836615562439,0.3040353655815124,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7233590483665466,0.1257227659225464,0.1201306506991386,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8490413427352905,0.2068735957145691,0.145412191748619,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6863158345222473,0.1076125875115394,0.103045679628849,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.713062047958374,0.1199270263314247,0.5448613166809082,284.9247741699219,284.95001220703125,294.1676940917969,288.0394287109375,294.1639099121094,297.30126953125,284.92584228515625,1.0,0.2854522168636322,1.0,1.0,0.0,1.0,-1.4611941576004028,1.4611923694610596,1.7664931419858476e-06,1.121113896369934,0.7909044027328491,0.7909044027328491,0.0,42.30501174926758,49.0,13924.4130859375,-0.0,283.1047058105469,1.0,283.1499938964844,284.2297058105469,291.0475158691406,292.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,36143.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280832648277283,1.0,0.0,0.0,3.0811767578125,3.081195831298828,6.334707336463907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.72265625,0.0,988.5316772460938,1895.4371337890625,0.0,601.01953125,0.7797483205795288,1.0,0.0,3.0,1.0,0.0
