time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210360,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9990000128746032,0.3757337629795074,0.3085428178310394,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7201539874076843,0.1257610619068145,0.1201951503753662,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8449483513832092,0.2067600488662719,0.1453553587198257,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6826867461204529,0.1075640097260475,0.1030280739068985,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.708757758140564,0.119516022503376,0.5431796312332153,284.9315185546875,284.95001220703125,294.2169189453125,288.04058837890625,294.2131652832031,297.2978210449219,284.9327087402344,1.0,0.2869488298892975,1.0,1.0,0.0,1.0,-1.464574098587036,1.4645723104476929,1.7739746454026315e-06,1.1237629652023315,0.7908480167388916,0.7908480167388916,0.0,43.18306350708008,37.0,13991.5244140625,-0.0,286.7746887207031,1.0,283.1499938964844,284.2353820800781,291.0505676269531,292.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,36109.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291736125946045,1.0,0.0,0.0,3.0794153213500977,3.0794341564178467,6.327466053335229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.165283203125,0.0,986.8792114257812,1895.4371337890625,0.0,605.0120239257812,0.7793225646018982,1.0,0.0,3.0,1.0,0.0
12210420,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.3791373074054718,0.3047676086425781,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7230303287506104,0.125844120979309,0.1202443391084671,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8479393124580383,0.2065246552228927,0.1451737582683563,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6854131817817688,0.1074736192822456,0.1029129847884178,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7100286483764648,0.1186855286359787,0.5393191576004028,284.9369506835937,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.2966613769531,284.9366760253906,1.0,0.2842295169830322,1.0,1.0,0.0,1.0,-1.4551228284835815,1.4551210403442385,1.7530148852529237e-06,1.1162660121917725,0.7907313704490662,0.7907313704490662,0.0,42.32762145996094,40.0,13999.646484375,-0.0,280.51190185546875,1.0,283.1499938964844,284.2379150390625,291.0539855957031,292.0652770996094,293.1499938964844,293.1499938964844,283.1499938964844,36066.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316804647445679,1.0,0.0,0.0,3.0769572257995605,3.0769762992858887,6.317369525277172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.93896484375,0.0,984.6109008789062,1895.4371337890625,0.0,614.2935791015625,0.7787401676177979,1.0,0.0,3.0,1.0,0.0
12210480,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.3791373074054718,0.3047676086425781,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.7230303287506104,0.125844120979309,0.1202443391084671,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8479393124580383,0.2065246552228927,0.1451737582683563,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6854131817817688,0.1074736192822456,0.1029129847884178,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7100286483764648,0.1186855286359787,0.5393191576004028,284.9369506835937,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.2966613769531,284.9366760253906,1.0,0.2842295169830322,1.0,1.0,0.0,1.0,-1.4551228284835815,1.4551210403442385,1.7530148852529237e-06,1.1162660121917725,0.7907313704490662,0.7907313704490662,0.0,42.32762145996094,40.0,13999.646484375,-0.0,280.51190185546875,1.0,283.1499938964844,284.2379150390625,291.0539855957031,292.0652770996094,293.1499938964844,293.1499938964844,283.1499938964844,36066.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316804647445679,1.0,0.0,0.0,3.0769572257995605,3.0769762992858887,6.317369525277172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.93896484375,0.0,984.6109008789062,1895.4371337890625,0.0,614.2935791015625,0.7787401676177979,1.0,0.0,3.0,1.0,0.0
12210540,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.3829315602779388,0.3033053278923034,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7242270708084106,0.1259292215108871,0.1203054040670394,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8490161895751953,0.206361636519432,0.1450496613979339,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6864546537399292,0.1074347198009491,0.1028566136956214,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7100399136543274,0.1181481406092643,0.5367563962936401,284.9369506835937,284.95001220703125,294.3821716308594,288.0422668457031,294.3785400390625,297.30548095703125,284.9372253417969,1.0,0.2834385931491852,1.0,1.0,0.0,1.0,-1.4501408338546753,1.4501391649246216,1.74182343926077e-06,1.1121091842651367,0.7906011939048767,0.7906011939048767,0.0,41.97076797485352,40.0,14006.8466796875,-0.0,277.47430419921875,1.0,283.1499938964844,284.238525390625,291.05133056640625,292.0635070800781,293.1499938964844,293.1499938964844,283.1499938964844,36052.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329259634017944,1.0,0.0,0.0,3.075554370880127,3.075573205947876,6.311609581644007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.31494140625,0.0,983.3875122070312,1895.4371337890625,0.0,618.958251953125,0.7784207463264465,1.0,0.0,3.0,1.0,0.0
12210600,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.3843904733657837,0.3033605217933655,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7242509722709656,0.1259686350822448,0.1203401014208793,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8488860726356506,0.2063016146421432,0.1450068801641464,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6863840818405151,0.1074257344007492,0.102845661342144,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.709584653377533,0.1179535016417503,0.5358545184135437,284.93804931640625,284.95001220703125,294.4084777832031,288.042236328125,294.40484619140625,297.3088684082031,284.9383850097656,1.0,0.2833205461502075,1.0,1.0,0.0,1.0,-1.4491009712219238,1.4490991830825806,1.739476942930196e-06,1.1112254858016968,0.7905691266059875,0.7905691266059875,0.0,41.96087646484375,43.0,14017.828125,-0.0,277.0017395019531,1.0,283.1499938964844,284.2394714355469,291.04998779296875,292.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,36047.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332679748535156,1.0,0.0,0.0,3.075108766555786,3.075127601623535,6.309780928859254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.403564453125,0.0,982.9922485351562,1895.4371337890625,0.0,620.24560546875,0.778318464756012,1.0,0.0,3.0,1.0,0.0
12210660,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.3892718553543091,0.3054112792015075,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7230408787727356,0.1261375695466995,0.1205039620399475,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8468096852302551,0.2061053067445755,0.1448758840560913,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6847370862960815,0.1074199900031089,0.102845013141632,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7065533399581909,0.1172968223690986,0.53291255235672,284.94366455078125,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.318359375,284.9442749023437,1.0,0.283687561750412,1.0,1.0,0.0,1.0,-1.4480676651000977,1.4480658769607544,1.736996409817948e-06,1.1101986169815063,0.7905198335647583,0.7905198335647583,0.0,42.30773162841797,46.0,14077.5537109375,-0.0,277.4120178222656,1.0,283.1499938964844,284.244384765625,291.0465393066406,292.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,36029.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342351794242859,1.0,0.0,0.0,3.0739541053771973,3.0739729404449463,6.305043598331395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.905517578125,0.0,981.942138671875,1895.4371337890625,0.0,623.9000854492188,0.7780492901802063,1.0,0.0,3.0,1.0,0.0
12210720,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.3892718553543091,0.3054112792015075,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7230408787727356,0.1261375695466995,0.1205039620399475,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8468096852302551,0.2061053067445755,0.1448758840560913,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6847370862960815,0.1074199900031089,0.102845013141632,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7065533399581909,0.1172968223690986,0.53291255235672,284.94366455078125,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.318359375,284.9442749023437,1.0,0.283687561750412,1.0,1.0,0.0,1.0,-1.4480676651000977,1.4480658769607544,1.736996409817948e-06,1.1101986169815063,0.7905198335647583,0.7905198335647583,0.0,42.30773162841797,46.0,14077.5537109375,-0.0,277.4120178222656,1.0,283.1499938964844,284.244384765625,291.0465393066406,292.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,36029.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342351794242859,1.0,0.0,0.0,3.0739541053771973,3.0739729404449463,6.305043598331395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.905517578125,0.0,981.942138671875,1895.4371337890625,0.0,623.9000854492188,0.7780492901802063,1.0,0.0,3.0,1.0,0.0
12210780,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.3934940099716186,0.3099391460418701,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7201268672943115,0.1263463199138641,0.1207246854901313,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8426687717437744,0.2059341371059417,0.1447763293981552,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6812857985496521,0.1074509024620056,0.102898359298706,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7016400098800659,0.116665132343769,0.530217707157135,284.9515991210937,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3227844238281,284.9523620605469,1.0,0.2850943803787231,1.0,1.0,0.0,1.0,-1.450476050376892,1.4504743814468384,1.742099584589596e-06,1.1119215488433838,0.7905930280685425,0.7905930280685425,0.0,43.17176055908203,49.0,14163.888671875,-0.0,280.5843811035156,1.0,283.1499938964844,284.2511291503906,291.0456237792969,292.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,36010.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353714227676392,1.0,0.0,0.0,3.073505163192749,3.073524236679077,6.303202439994493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.1708984375,0.0,981.4611206054688,1895.4371337890625,0.0,628.2210083007812,0.777933657169342,1.0,0.0,3.0,1.0,0.0
12210840,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.3934940099716186,0.3099391460418701,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7201268672943115,0.1263463199138641,0.1207246854901313,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8426687717437744,0.2059341371059417,0.1447763293981552,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6812857985496521,0.1074509024620056,0.102898359298706,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7016400098800659,0.116665132343769,0.530217707157135,284.9515991210937,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3227844238281,284.9523620605469,1.0,0.2850943803787231,1.0,1.0,0.0,1.0,-1.450476050376892,1.4504743814468384,1.742099584589596e-06,1.1119215488433838,0.7905930280685425,0.7905930280685425,0.0,43.17176055908203,49.0,14163.888671875,-0.0,280.5843811035156,1.0,283.1499938964844,284.2511291503906,291.0456237792969,292.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,36010.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353714227676392,1.0,0.0,0.0,3.073505163192749,3.073524236679077,6.303202439994493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.1708984375,0.0,981.4611206054688,1895.4371337890625,0.0,628.2210083007812,0.777933657169342,1.0,0.0,3.0,1.0,0.0
12210900,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.3953365385532379,0.3129806518554687,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7181434035301208,0.126463770866394,0.1208537891507148,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8400006890296936,0.2058564275503158,0.1447366625070572,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6790303587913513,0.1074783205986023,0.1029426977038383,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6986038088798523,0.1163489297032356,0.5289074182510376,284.9564208984375,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3230285644531,284.9574584960937,1.0,0.2861210703849792,1.0,1.0,0.0,1.0,-1.4527143239974976,1.4527126550674438,1.7469460544816684e-06,1.113616108894348,0.7906844019889832,0.7906844019889832,0.0,43.77108001708984,49.0,14218.8173828125,-0.0,283.0378723144531,1.0,283.1499938964844,284.2551574707031,291.0457458496094,292.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,36000.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361570715904236,1.0,0.0,0.0,3.073568344116211,3.07358717918396,6.30346107755031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.3466796875,0.0,981.44921875,1895.4371337890625,0.0,631.2264404296875,0.7779379487037659,1.0,0.0,3.0,1.0,0.0
12210960,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.3970127403736114,0.3164522349834442,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.7158688902854919,0.1265908032655716,0.1209945008158683,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.837035059928894,0.2057867497205734,0.1447037160396576,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.676508903503418,0.1075143739581108,0.1029979065060615,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6952629089355469,0.1160315200686454,0.5276067852973938,284.964599609375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3221435546875,284.9661560058594,1.0,0.2873275876045227,1.0,1.0,0.0,1.0,-1.4555156230926514,1.455513834953308,1.7530556988276658e-06,1.1157678365707395,0.7908624410629272,0.7908624410629272,0.0,44.46682357788086,52.0,14297.2041015625,-0.0,285.9838256835937,1.0,283.1499938964844,284.2608642578125,291.04620361328125,292.0712890625,293.1499938964844,293.1499938964844,283.1499938964844,35987.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371422171592712,1.0,0.0,0.0,3.0739071369171143,3.0739262104034424,6.304850899141456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.553466796875,0.0,981.6368408203124,1895.4371337890625,0.0,635.0151977539062,0.7780000567436218,1.0,0.0,3.0,1.0,0.0
12211020,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.3998857736587524,0.3244922459125519,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7105541229248047,0.1268769055604934,0.121315136551857,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.830441415309906,0.205676645040512,0.1446647495031356,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6708845496177673,0.1076145321130752,0.1031440421938896,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6878795623779297,0.1153933033347129,0.5250357389450073,284.9832763671875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3173217773437,284.98492431640625,1.0,0.2902122139930725,1.0,1.0,0.0,1.0,-1.462593674659729,1.4625918865203855,1.7686310229692026e-06,1.1212786436080933,0.7914311289787292,0.7914311289787292,0.0,46.11790084838867,40.0,14465.6767578125,-0.0,293.2084655761719,1.0,283.1499938964844,284.27325439453125,291.0480651855469,292.0823669433594,293.1499938964844,293.1499938964844,283.1499938964844,35952.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399398803710938,1.0,0.0,0.0,3.075669288635254,3.075688123703003,6.312081382020551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.99462890625,0.0,982.844970703125,1895.4371337890625,0.0,645.8992309570312,0.7783505320549011,1.0,0.0,3.0,1.0,0.0
12211080,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.3998857736587524,0.3244922459125519,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7105541229248047,0.1268769055604934,0.121315136551857,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.830441415309906,0.205676645040512,0.1446647495031356,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6708845496177673,0.1076145321130752,0.1031440421938896,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6878795623779297,0.1153933033347129,0.5250357389450073,284.9832763671875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3173217773437,284.98492431640625,1.0,0.2902122139930725,1.0,1.0,0.0,1.0,-1.462593674659729,1.4625918865203855,1.7686310229692026e-06,1.1212786436080933,0.7914311289787292,0.7914311289787292,0.0,46.11790084838867,40.0,14465.6767578125,-0.0,293.2084655761719,1.0,283.1499938964844,284.27325439453125,291.0480651855469,292.0823669433594,293.1499938964844,293.1499938964844,283.1499938964844,35952.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399398803710938,1.0,0.0,0.0,3.075669288635254,3.075688123703003,6.312081382020551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.99462890625,0.0,982.844970703125,1895.4371337890625,0.0,645.8992309570312,0.7783505320549011,1.0,0.0,3.0,1.0,0.0
12211140,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.4037021994590759,0.3203651905059814,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7141045928001404,0.1271802932024002,0.1215684562921524,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8335862755775452,0.205571636557579,0.1445700526237487,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.674086332321167,0.1077282056212425,0.103218600153923,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6895887851715088,0.1147471666336059,0.5219800472259521,284.9934997558594,284.95001220703125,294.8500061035156,288.0303649902344,294.8468017578125,297.3172607421875,284.9935913085937,1.0,0.2875631749629974,1.0,1.0,0.0,1.0,-1.4542629718780518,1.4542611837387085,1.7502227365184808e-06,1.114708423614502,0.7921010255813599,0.7921010255813599,0.0,45.18120574951172,43.0,14508.4677734375,-0.0,287.2011413574219,1.0,283.1499938964844,284.276611328125,291.0469055175781,292.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,35924.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433752536773682,1.0,0.0,0.0,3.0786056518554688,3.0786244869232178,6.324139008029306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.087890625,0.0,985.0553588867188,1895.4371337890625,0.0,659.5196533203125,0.7789602875709534,1.0,0.0,3.0,1.0,0.0
12211200,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.4037021994590759,0.3203651905059814,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7141045928001404,0.1271802932024002,0.1215684562921524,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8335862755775452,0.205571636557579,0.1445700526237487,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.674086332321167,0.1077282056212425,0.103218600153923,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6895887851715088,0.1147471666336059,0.5219800472259521,284.9934997558594,284.95001220703125,294.8500061035156,288.0303649902344,294.8468017578125,297.3172607421875,284.9935913085937,1.0,0.2875631749629974,1.0,1.0,0.0,1.0,-1.4542629718780518,1.4542611837387085,1.7502227365184808e-06,1.114708423614502,0.7921010255813599,0.7921010255813599,0.0,45.18120574951172,43.0,14508.4677734375,-0.0,287.2011413574219,1.0,283.1499938964844,284.276611328125,291.0469055175781,292.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,35924.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433752536773682,1.0,0.0,0.0,3.0786056518554688,3.0786244869232178,6.324139008029306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.087890625,0.0,985.0553588867188,1895.4371337890625,0.0,659.5196533203125,0.7789602875709534,1.0,0.0,3.0,1.0,0.0
12211260,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.4096963107585907,0.3180803656578064,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7167089581489563,0.12786765396595,0.1220592111349105,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8355578184127808,0.2058133333921432,0.144629493355751,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6765144467353821,0.1082264706492424,0.1035302057862281,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6905301809310913,0.1145489886403083,0.5202451944351196,284.99981689453125,284.95001220703125,294.9324645996094,288.027099609375,294.9292907714844,297.3335266113281,285.000732421875,1.0,0.2867850065231323,1.0,1.0,0.0,1.0,-1.4504634141921997,1.450461745262146,1.7416898572264472e-06,1.111535906791687,0.7927947044372559,0.7927947044372559,0.0,44.67781448364258,46.0,14571.853515625,-0.0,284.2962646484375,1.0,283.1499938964844,284.2796325683594,291.0385131835937,292.0833435058594,293.1499938964844,293.1499938964844,283.1499938964844,35908.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457059741020203,1.0,0.0,0.0,3.082019329071045,3.082038164138794,6.338171942843474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.242919921875,0.0,987.734130859375,1895.4371337890625,0.0,668.9227294921875,0.7796900272369385,1.0,0.0,3.0,1.0,0.0
12211320,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.4096963107585907,0.3180803656578064,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7167089581489563,0.12786765396595,0.1220592111349105,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8355578184127808,0.2058133333921432,0.144629493355751,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6765144467353821,0.1082264706492424,0.1035302057862281,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6905301809310913,0.1145489886403083,0.5202451944351196,284.99981689453125,284.95001220703125,294.9324645996094,288.027099609375,294.9292907714844,297.3335266113281,285.000732421875,1.0,0.2867850065231323,1.0,1.0,0.0,1.0,-1.4504634141921997,1.450461745262146,1.7416898572264472e-06,1.111535906791687,0.7927947044372559,0.7927947044372559,0.0,44.67781448364258,46.0,14571.853515625,-0.0,284.2962646484375,1.0,283.1499938964844,284.2796325683594,291.0385131835937,292.0833435058594,293.1499938964844,293.1499938964844,283.1499938964844,35908.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457059741020203,1.0,0.0,0.0,3.082019329071045,3.082038164138794,6.338171942843474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.242919921875,0.0,987.734130859375,1895.4371337890625,0.0,668.9227294921875,0.7796900272369385,1.0,0.0,3.0,1.0,0.0
12211380,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4161332547664642,0.3179099261760711,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7188098430633545,0.1291093528270721,0.1231153458356857,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8364861607551575,0.2065476179122924,0.1450660824775695,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6786761283874512,0.1092828884720802,0.1044103577733039,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6912506818771362,0.1149630844593048,0.5214905142784119,285.0135803222656,284.95001220703125,295.0141296386719,288.02508544921875,295.010986328125,297.3537292480469,285.0150146484375,1.0,0.2874311208724975,1.0,1.0,0.0,1.0,-1.4545992612838743,1.4545974731445312,1.7507439906694344e-06,1.1147586107254028,0.7937292456626892,0.7937292456626892,0.0,44.718055725097656,49.0,14708.1328125,-0.0,286.2044372558594,1.0,283.1499938964844,284.28826904296875,291.0335693359375,292.0837097167969,293.1499938964844,293.1499938964844,283.1499938964844,35883.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473265051841736,1.0,0.0,0.0,3.0863945484161377,3.086413621902466,6.356180506372766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.506591796875,0.0,991.1404418945312,1895.4371337890625,0.0,675.539306640625,0.7806203961372375,1.0,0.0,3.0,1.0,0.0
12211440,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4161332547664642,0.3179099261760711,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7188098430633545,0.1291093528270721,0.1231153458356857,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8364861607551575,0.2065476179122924,0.1450660824775695,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6786761283874512,0.1092828884720802,0.1044103577733039,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6912506818771362,0.1149630844593048,0.5214905142784119,285.0135803222656,284.95001220703125,295.0141296386719,288.02508544921875,295.010986328125,297.3537292480469,285.0150146484375,1.0,0.2874311208724975,1.0,1.0,0.0,1.0,-1.4545992612838743,1.4545974731445312,1.7507439906694344e-06,1.1147586107254028,0.7937292456626892,0.7937292456626892,0.0,44.718055725097656,49.0,14708.1328125,-0.0,286.2044372558594,1.0,283.1499938964844,284.28826904296875,291.0335693359375,292.0837097167969,293.1499938964844,293.1499938964844,283.1499938964844,35883.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473265051841736,1.0,0.0,0.0,3.0863945484161377,3.086413621902466,6.356180506372766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.506591796875,0.0,991.1404418945312,1895.4371337890625,0.0,675.539306640625,0.7806203961372375,1.0,0.0,3.0,1.0,0.0
12211500,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.4193980097770691,0.3184868991374969,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.719663679599762,0.1298760771751403,0.1238016560673713,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8365851640701294,0.2070372551679611,0.1453843116760254,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6796208620071411,0.1099592298269271,0.1050105765461921,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6914814710617065,0.1153270304203033,0.5229266881942749,285.0223693847656,284.95001220703125,295.0546569824219,288.0245361328125,295.0515441894531,297.364013671875,285.02398681640625,1.0,0.2882292866706848,1.0,1.0,0.0,1.0,-1.4589409828186035,1.4589391946792605,1.760330064826121e-06,1.118188738822937,0.7942996025085449,0.7942996025085449,0.0,44.90411376953125,49.0,14796.8681640625,-0.0,288.5741271972656,1.0,283.1499938964844,284.2940368652344,291.0335998535156,292.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,35867.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482541918754578,1.0,0.0,0.0,3.0890448093414307,3.089063882827759,6.367101264004305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.15673828125,0.0,993.2042236328124,1895.4371337890625,0.0,679.35595703125,0.7811834216117859,1.0,0.0,3.0,1.0,0.0
12211560,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.4226506650447845,0.3195052742958069,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7203429341316223,0.1307176053524017,0.124569296836853,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8364119529724121,0.207589104771614,0.1457527577877044,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6804172396659851,0.1107131615281105,0.1056942492723465,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6915624141693115,0.1157697290182113,0.5247712135314941,285.0321960449219,284.95001220703125,295.0950012207031,288.0242614746094,295.0919189453125,297.3739318847656,285.0339660644531,1.0,0.2893098294734955,1.0,1.0,0.0,1.0,-1.464561104774475,1.4645594358444214,1.7728019656715333e-06,1.1226407289505005,0.7949463129043579,0.7949463129043579,0.0,45.19730758666992,52.0,14897.341796875,-0.0,291.7900695800781,1.0,283.1499938964844,284.30059814453125,291.0350952148437,292.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,35849.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494183897972107,1.0,0.0,0.0,3.0920560359954834,3.0920748710632324,6.379520414157014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.689208984375,0.0,995.5540771484376,1895.4371337890625,0.0,684.1759033203125,0.7818232774734497,1.0,0.0,3.0,1.0,0.0
12211620,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.4290423989295959,0.3227797448635101,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7211694121360779,0.1325932890176773,0.1263056993484497,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8352802395820618,0.2088435590267181,0.1466103196144104,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6815207600593567,0.1124120354652404,0.1072653606534004,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6912208795547485,0.1168400049209594,0.5294148921966553,285.054443359375,284.95001220703125,295.1751403808594,288.0246276855469,295.172119140625,297.3921203613281,285.0564880371094,1.0,0.2922163903713226,1.0,1.0,0.0,1.0,-1.47906494140625,1.4790631532669067,1.8052745645036337e-06,1.1341506242752075,0.7964856028556824,0.7964856028556824,0.0,46.082855224609375,55.0,15128.6923828125,-0.0,300.512939453125,1.0,283.1499938964844,284.3155822753906,291.0409545898437,292.11138916015625,293.1499938964844,293.1499938964844,283.1499938964844,35808.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526601672172546,1.0,0.0,0.0,3.0992865562438965,3.0993056297302246,6.409391630768368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.824951171875,0.0,1001.2255859375,1895.4371337890625,0.0,697.776123046875,0.7833618521690369,1.0,0.0,3.0,1.0,0.0
12211680,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.4290423989295959,0.3227797448635101,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7211694121360779,0.1325932890176773,0.1263056993484497,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8352802395820618,0.2088435590267181,0.1466103196144104,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.6815207600593567,0.1124120354652404,0.1072653606534004,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6912208795547485,0.1168400049209594,0.5294148921966553,285.054443359375,284.95001220703125,295.1751403808594,288.0246276855469,295.172119140625,297.3921203613281,285.0564880371094,1.0,0.2922163903713226,1.0,1.0,0.0,1.0,-1.47906494140625,1.4790631532669067,1.8052745645036337e-06,1.1341506242752075,0.7964856028556824,0.7964856028556824,0.0,46.082855224609375,55.0,15128.6923828125,-0.0,300.512939453125,1.0,283.1499938964844,284.3155822753906,291.0409545898437,292.11138916015625,293.1499938964844,293.1499938964844,283.1499938964844,35808.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526601672172546,1.0,0.0,0.0,3.0992865562438965,3.0993056297302246,6.409391630768368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.824951171875,0.0,1001.2255859375,1895.4371337890625,0.0,697.776123046875,0.7833618521690369,1.0,0.0,3.0,1.0,0.0
12211740,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9990000128746032,0.4339989125728607,0.3264622092247009,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7213784456253052,0.1342581957578659,0.1278647184371948,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8337120413780212,0.2099707573652267,0.1473927497863769,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6819568276405334,0.1139246970415115,0.1086843982338905,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6904829144477844,0.1178372353315353,0.5338518619537354,285.0742492675781,284.95001220703125,295.2387084960937,288.0257873535156,295.2357482910156,297.40460205078125,285.0764465332031,1.0,0.2951611876487732,1.0,1.0,0.0,1.0,-1.4933254718780518,1.493323564529419,1.83758720595506e-06,1.1454766988754272,0.7979692220687866,0.7979692220687866,0.0,47.05244064331055,55.0,15338.966796875,-0.0,309.4874572753906,1.0,283.1499938964844,284.3290100097656,291.0469055175781,292.1289367675781,293.1499938964844,293.1499938964844,283.1499938964844,35770.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561439394950867,1.0,0.0,0.0,3.106351375579834,3.106370449066162,6.438644959416706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.18505859375,0.0,1006.8091430664062,1895.4371337890625,0.0,712.6884765625,0.7848684787750244,1.0,0.0,3.0,1.0,0.0
12211800,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9990000128746032,0.4352132081985473,0.3275131285190582,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.721377432346344,0.1346950680017471,0.1282757371664047,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8332428932189941,0.2102682739496231,0.1476004123687744,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6820111870765686,0.1143215522170066,0.1090586930513382,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6902412176132202,0.1181029975414276,0.5350444316864014,285.0794372558594,284.95001220703125,295.2545166015625,288.02618408203125,295.2515869140625,297.40740966796875,285.0816650390625,1.0,0.2959725260734558,1.0,1.0,0.0,1.0,-1.4972102642059326,1.4972084760665894,1.846454892984184e-06,1.1485626697540283,0.798376739025116,0.798376739025116,0.0,47.3277587890625,58.0,15394.6201171875,-0.0,311.98699951171875,1.0,283.1499938964844,284.33251953125,291.0484619140625,292.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,35760.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571250319480896,1.0,0.0,0.0,3.1083076000213623,3.1083266735076904,6.446756515288143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.92626953125,0.0,1008.3623657226562,1895.4371337890625,0.0,716.9442749023438,0.7852862477302551,1.0,0.0,3.0,1.0,0.0
12211860,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.4411288201808929,0.3334560394287109,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7211112976074219,0.1369960308074951,0.1304498761892318,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8305204510688782,0.2118446677923202,0.1487065404653549,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6820099949836731,0.1164089739322662,0.1110370978713035,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.6887465715408325,0.1195199936628341,0.5414497256278992,285.1065673828125,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4196472167969,285.1089172363281,1.0,0.3004302680492401,1.0,1.0,0.0,1.0,-1.5183465480804443,1.5183446407318115,1.8951860738525284e-06,1.165351390838623,0.8006449341773987,0.8006449341773987,0.0,48.88553237915039,61.0,15689.6591796875,0.0,325.94073486328125,1.0,283.1499938964844,284.35089111328125,291.0560302734375,292.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,35709.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625788569450378,1.0,0.0,0.0,3.11929988861084,3.119318962097168,6.492434181382123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.3798828125,0.0,1017.1463012695312,1895.4371337890625,0.0,741.0586547851562,0.7876380681991577,1.0,0.0,3.0,1.0,0.0
12211920,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.4411288201808929,0.3334560394287109,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7211112976074219,0.1369960308074951,0.1304498761892318,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8305204510688782,0.2118446677923202,0.1487065404653549,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6820099949836731,0.1164089739322662,0.1110370978713035,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.6887465715408325,0.1195199936628341,0.5414497256278992,285.1065673828125,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4196472167969,285.1089172363281,1.0,0.3004302680492401,1.0,1.0,0.0,1.0,-1.5183465480804443,1.5183446407318115,1.8951860738525284e-06,1.165351390838623,0.8006449341773987,0.8006449341773987,0.0,48.88553237915039,61.0,15689.6591796875,0.0,325.94073486328125,1.0,283.1499938964844,284.35089111328125,291.0560302734375,292.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,35709.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625788569450378,1.0,0.0,0.0,3.11929988861084,3.119318962097168,6.492434181382123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.3798828125,0.0,1017.1463012695312,1895.4371337890625,0.0,741.0586547851562,0.7876380681991577,1.0,0.0,3.0,1.0,0.0
12211980,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9990000128746032,0.4467900991439819,0.3403550088405609,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7205284833908081,0.1394774764776229,0.1328068077564239,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8273353576660156,0.2135593146085739,0.1499172151088714,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.6816719770431519,0.118653267621994,0.1131765320897102,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.6869005560874939,0.1210684776306152,0.5485057234764099,285.13531494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4290466308594,285.13775634765625,1.0,0.305459052324295,1.0,1.0,0.0,1.0,-1.541949987411499,1.5419480800628662,1.9505714590195566e-06,1.1840931177139282,0.803307294845581,0.803307294845581,0.0,50.71046829223633,64.0,16009.3876953125,0.0,342.1550598144531,1.0,283.1499938964844,284.3702087402344,291.0632629394531,292.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,35653.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687170028686523,1.0,0.0,0.0,3.132385492324829,3.1324048042297363,6.547021484948345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.9140625,0.0,1027.7186279296875,1895.4371337890625,0.0,769.1427001953125,0.7904461026191711,1.0,0.0,3.0,1.0,0.0
12212040,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9990000128746032,0.4467900991439819,0.3403550088405609,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7205284833908081,0.1394774764776229,0.1328068077564239,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8273353576660156,0.2135593146085739,0.1499172151088714,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.6816719770431519,0.118653267621994,0.1131765320897102,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.6869005560874939,0.1210684776306152,0.5485057234764099,285.13531494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4290466308594,285.13775634765625,1.0,0.305459052324295,1.0,1.0,0.0,1.0,-1.541949987411499,1.5419480800628662,1.9505714590195566e-06,1.1840931177139282,0.803307294845581,0.803307294845581,0.0,50.71046829223633,64.0,16009.3876953125,0.0,342.1550598144531,1.0,283.1499938964844,284.3702087402344,291.0632629394531,292.18377685546875,293.1499938964844,293.1499938964844,283.1499938964844,35653.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687170028686523,1.0,0.0,0.0,3.132385492324829,3.1324048042297363,6.547021484948345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.9140625,0.0,1027.7186279296875,1895.4371337890625,0.0,769.1427001953125,0.7904461026191711,1.0,0.0,3.0,1.0,0.0
12212100,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.9990000128746032,0.4495302438735962,0.3440911173820495,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7201642394065857,0.1407820284366607,0.1340493261814117,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8256296515464783,0.214465707540512,0.1505593061447143,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.6814234852790833,0.1198299005627632,0.1143016293644905,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6858962178230286,0.1218879446387291,0.552254319190979,285.150146484375,284.95001220703125,295.44989013671875,288.03497314453125,295.44708251953125,297.43280029296875,285.1526184082031,1.0,0.3081533312797546,1.0,1.0,0.0,1.0,-1.5545481443405151,1.5545462369918823,1.9805490865110187e-06,1.1940919160842896,0.8047907948493958,0.8047907948493958,0.0,51.71034240722656,64.0,16177.4208984375,0.0,351.0581359863281,1.0,283.1499938964844,284.380126953125,291.0668334960937,292.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,35625.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719666481018066,1.0,0.0,0.0,3.1397416591644287,3.139760971069336,6.57780731216917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.064453125,0.0,1033.7135009765625,1895.4371337890625,0.0,784.4246826171875,0.7920280694961548,1.0,0.0,3.0,1.0,0.0
12212160,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9990000128746032,0.4522143006324768,0.3479810953140259,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7197744250297546,0.1421273350715637,0.1353324651718139,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8238773941993713,0.2154035419225692,0.1512247025966644,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.6811458468437195,0.1210409179329872,0.115461379289627,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.6848636269569397,0.1227359920740127,0.5561406016349792,285.1652526855469,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.43603515625,285.167724609375,1.0,0.3109504878520965,1.0,1.0,0.0,1.0,-1.5676151514053345,1.567613124847412,2.0119487089687027e-06,1.2044589519500732,0.8063772916793823,0.8063772916793823,0.0,52.76165008544922,67.0,16350.3662109375,0.0,360.4651794433594,1.0,283.1499938964844,284.39013671875,291.0704345703125,292.21063232421875,293.1499938964844,293.1499938964844,283.1499938964844,35596.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753068923950195,1.0,0.0,0.0,3.147647857666016,3.147667169570923,6.610976015508641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.46923828125,0.0,1040.1962890625,1895.4371337890625,0.0,800.4366455078125,0.7937307357788086,1.0,0.0,3.0,1.0,0.0
