time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9990000128746032,0.4558140337467193,0.3535267114639282,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.7192250490188599,0.1440387070178985,0.1371579021215438,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.8214284777641296,0.2167408317327499,0.1521749943494796,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.6807454228401184,0.1227573379874229,0.1171075701713562,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853332519531,0.6834314465522766,0.1239453628659248,0.5616917014122009,285.1863098144531,284.95001220703125,295.54107666015625,288.0415344238281,295.53839111328125,297.4396667480469,285.1888122558594,1.0,0.3149377405643463,1.0,1.0,0.0,1.0,-1.586245894432068,1.586243748664856,2.057256779153249e-06,1.2192327976226809,0.8087249398231506,0.8087249398231506,0.0,54.280250549316406,67.0,16595.181640625,0.0,374.1706237792969,1.0,283.1499938964844,284.4040222167969,291.0755615234375,292.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,35556.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580014705657959,1.0,0.0,0.0,3.159404754638672,3.159424304962158,6.660454232587654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.42529296875,0.0,1049.9100341796875,1895.4371337890625,0.0,823.5366821289062,0.796267032623291,1.0,0.0,3.0,1.0,0.0
12212280,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.9990000128746032,0.4574269354343414,0.3561291098594665,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.718975841999054,0.1449370235204696,0.1380166411399841,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.8203004598617554,0.2173712104558944,0.1526233702898025,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.6805624961853027,0.1235623285174369,0.1178804263472557,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.6827794909477234,0.1245154663920402,0.5643112063407898,285.196044921875,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4410705566406,285.19854736328125,1.0,0.3168119490146637,1.0,1.0,0.0,1.0,-1.5950114727020264,1.5950093269348145,2.0787931589438813e-06,1.2261806726455688,0.8098652958869934,0.8098652958869934,0.0,55.0013542175293,70.0,16709.783203125,0.0,380.7356262207031,1.0,283.1499938964844,284.4104309082031,291.0779724121094,292.2388916015625,293.1499938964844,293.1499938964844,283.1499938964844,35537.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822091698646545,1.0,0.0,0.0,3.1651360988616943,3.1651556491851807,6.684641107312927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.052734375,0.0,1054.6763916015625,1895.4371337890625,0.0,834.5196533203125,0.7975050806999207,1.0,0.0,3.0,1.0,0.0
12212340,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.9990000128746032,0.462457925081253,0.3646242618560791,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7182322144508362,0.1478983759880066,0.1408499777317047,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.8167184591293335,0.219456285238266,0.1541078984737396,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.6800239086151123,0.1262087821960449,0.1204237416386604,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.6807621121406555,0.1264015734195709,0.5729852914810181,285.2274169921875,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4446716308594,285.2299194335937,1.0,0.3229645788669586,1.0,1.0,0.0,1.0,-1.6238614320755005,1.6238592863082886,2.1506662051251624e-06,1.2490328550338743,0.8137733936309814,0.8137733936309814,0.0,57.39581298828125,73.0,17085.251953125,0.0,402.8511047363281,1.0,283.1499938964844,284.4307861328125,291.086181640625,292.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,35478.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893533825874329,1.0,0.0,0.0,3.1848373413085938,3.184857130050659,6.768116804778401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.65234375,0.0,1071.2110595703125,1895.4371337890625,0.0,871.2449340820312,0.8017684817314148,1.0,0.0,3.0,1.0,0.0
12212400,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.9990000128746032,0.462457925081253,0.3646242618560791,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7182322144508362,0.1478983759880066,0.1408499777317047,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.8167184591293335,0.219456285238266,0.1541078984737396,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.6800239086151123,0.1262087821960449,0.1204237416386604,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.6807621121406555,0.1264015734195709,0.5729852914810181,285.2274169921875,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4446716308594,285.2299194335937,1.0,0.3229645788669586,1.0,1.0,0.0,1.0,-1.6238614320755005,1.6238592863082886,2.1506662051251624e-06,1.2490328550338743,0.8137733936309814,0.8137733936309814,0.0,57.39581298828125,73.0,17085.251953125,0.0,402.8511047363281,1.0,283.1499938964844,284.4307861328125,291.086181640625,292.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,35478.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893533825874329,1.0,0.0,0.0,3.1848373413085938,3.184857130050659,6.768116804778401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.65234375,0.0,1071.2110595703125,1895.4371337890625,0.0,871.2449340820312,0.8017684817314148,1.0,0.0,3.0,1.0,0.0
12212460,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.9990000128746032,0.4673330187797546,0.3733327090740204,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7176162004470825,0.1510069221258163,0.1438271254301071,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8132075667381287,0.2216555476188659,0.1556752026081085,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.6796032190322876,0.1289750635623932,0.1230851933360099,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.6788937449455261,0.128392294049263,0.5821478366851807,285.2591552734375,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4472045898437,285.2616577148437,1.0,0.3293498456478119,1.0,1.0,0.0,1.0,-1.653968095779419,1.6539658308029177,2.2272904516285053e-06,1.272854566574097,0.8181082010269165,0.8181082010269165,0.0,59.91841506958008,76.0,17475.109375,0.0,426.7429809570313,1.0,283.1499938964844,284.4511108398437,291.0951843261719,292.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,35420.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596706211566925,1.0,0.0,0.0,3.206746816635132,3.2067668437957764,6.861557153570175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2451171875,0.0,1089.8660888671875,1895.4371337890625,0.0,910.6256103515624,0.8065221309661865,1.0,0.0,3.0,1.0,0.0
12212520,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.9990000128746032,0.4673330187797546,0.3733327090740204,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7176162004470825,0.1510069221258163,0.1438271254301071,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8132075667381287,0.2216555476188659,0.1556752026081085,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.6796032190322876,0.1289750635623932,0.1230851933360099,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.6788937449455261,0.128392294049263,0.5821478366851807,285.2591552734375,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4472045898437,285.2616577148437,1.0,0.3293498456478119,1.0,1.0,0.0,1.0,-1.653968095779419,1.6539658308029177,2.2272904516285053e-06,1.272854566574097,0.8181082010269165,0.8181082010269165,0.0,59.91841506958008,76.0,17475.109375,0.0,426.7429809570313,1.0,283.1499938964844,284.4511108398437,291.0951843261719,292.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,35420.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596706211566925,1.0,0.0,0.0,3.206746816635132,3.2067668437957764,6.861557153570175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2451171875,0.0,1089.8660888671875,1895.4371337890625,0.0,910.6256103515624,0.8065221309661865,1.0,0.0,3.0,1.0,0.0
12212580,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.9990000128746032,0.4720782339572906,0.3821404576301574,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7171801328659058,0.154256597161293,0.14694145321846,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8098241090774536,0.223964974284172,0.1573217660188675,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6793522834777832,0.1318551450967788,0.1258580833673477,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6772340536117554,0.1304851472377777,0.5917829275131226,285.2911071777344,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4490051269531,285.2935791015625,1.0,0.335916519165039,1.0,1.0,0.0,1.0,-1.6851558685302734,1.6851534843444824,2.308409875695361e-06,1.297502875328064,0.8228703141212463,0.8228703141212463,0.0,62.54463958740234,79.0,17877.845703125,0.0,452.345947265625,1.0,283.1499938964844,284.4712219238281,291.1050109863281,292.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,35362.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042383313179016,1.0,0.0,0.0,3.230810642242432,3.230830907821656,6.964923500163422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.78076171875,0.0,1110.67138671875,1895.4371337890625,0.0,952.65673828125,0.8117566704750061,1.0,0.0,3.0,1.0,0.0
12212640,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.9990000128746032,0.4720782339572906,0.3821404576301574,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7171801328659058,0.154256597161293,0.14694145321846,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.8098241090774536,0.223964974284172,0.1573217660188675,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6793522834777832,0.1318551450967788,0.1258580833673477,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6772340536117554,0.1304851472377777,0.5917829275131226,285.2911071777344,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4490051269531,285.2935791015625,1.0,0.335916519165039,1.0,1.0,0.0,1.0,-1.6851558685302734,1.6851534843444824,2.308409875695361e-06,1.297502875328064,0.8228703141212463,0.8228703141212463,0.0,62.54463958740234,79.0,17877.845703125,0.0,452.345947265625,1.0,283.1499938964844,284.4712219238281,291.1050109863281,292.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,35362.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042383313179016,1.0,0.0,0.0,3.230810642242432,3.230830907821656,6.964923500163422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.78076171875,0.0,1110.67138671875,1895.4371337890625,0.0,952.65673828125,0.8117566704750061,1.0,0.0,3.0,1.0,0.0
12212700,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.9990000128746032,0.4744084179401397,0.386554479598999,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.7170416712760925,0.1559341698884964,0.1485493928194046,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.808193027973175,0.2251608073711395,0.1581744849681854,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.6793020963668823,0.1333370804786682,0.127285361289978,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.6764957904815674,0.1315701007843017,0.596777617931366,285.30712890625,284.95001220703125,295.828125,288.0721740722656,295.82568359375,297.4497375488281,285.3095703125,1.0,0.3392564952373504,1.0,1.0,0.0,1.0,-1.7011195421218872,1.7011171579360962,2.350617251067888e-06,1.3101074695587158,0.8254154324531555,0.8254154324531555,0.0,63.89059448242188,79.0,18083.75390625,0.0,465.7812805175781,1.0,283.1499938964844,284.4811706542969,291.1102294921875,292.3505249023437,293.1499938964844,293.1499938964844,283.1499938964844,35334.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080652475357056,1.0,0.0,0.0,3.243648052215576,3.2436683177948,7.020382213340781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.392578125,0.0,1121.90380859375,1895.4371337890625,0.0,974.6321411132812,0.8145548701286316,1.0,0.0,3.0,1.0,0.0
12212760,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.9990000128746032,0.4767155647277832,0.3909609019756317,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.7169592380523682,0.1576449871063232,0.1501890271902084,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.8066070675849915,0.2263821065425872,0.1590452641248703,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.6793039441108704,0.1348443478345871,0.1287373006343841,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.6758214831352234,0.1326790153980255,0.6018818020820618,285.3231506347656,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.4504089355469,285.3255615234375,1.0,0.3426260352134704,1.0,1.0,0.0,1.0,-1.7172960042953491,1.717293620109558,2.393859858784708e-06,1.3228720426559448,0.8280638456344604,0.8280638456344604,0.0,65.25469970703125,67.0,18292.369140625,0.0,479.62255859375,1.0,283.1499938964844,284.4910583496094,291.1156005859375,292.3680419921875,293.1499938964844,293.1499938964844,283.1499938964844,35306.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119241118431091,1.0,0.0,0.0,3.25697660446167,3.2569971084594727,7.078196517795732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.216796875,0.0,1133.663330078125,1895.4371337890625,0.0,997.2021484375,0.8174641728401184,1.0,0.0,3.0,1.0,0.0
12212820,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.9990000128746032,0.4827299416065216,0.3869703114032745,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.724144697189331,0.1611463725566864,0.1534347534179687,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8121985197067261,0.228874459862709,0.1607434451580047,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.687114953994751,0.1379131227731704,0.1315835416316986,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.6822478771209717,0.1349655389785766,0.6118403077125549,285.3456726074219,284.95001220703125,295.9386291503906,288.0879211425781,295.9362487792969,297.45953369140625,285.34674072265625,1.0,0.3435968458652496,1.0,1.0,0.0,1.0,-1.733828902244568,1.7338265180587769,2.438771616652957e-06,1.3360874652862549,0.8335115313529968,0.8335115313529968,0.0,64.70054626464844,70.0,18574.94140625,0.0,488.2515563964844,1.0,283.1499938964844,284.5012512207031,291.1249084472656,292.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,35262.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194203495979309,1.0,0.0,0.0,3.284863233566284,3.284883737564087,7.199923857115209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.1259765625,0.0,1158.6473388671875,1895.4371337890625,0.0,1042.20361328125,0.8235679268836975,1.0,0.0,3.0,1.0,0.0
12212880,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.9990000128746032,0.4827299416065216,0.3869703114032745,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.724144697189331,0.1611463725566864,0.1534347534179687,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8121985197067261,0.228874459862709,0.1607434451580047,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.687114953994751,0.1379131227731704,0.1315835416316986,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.6822478771209717,0.1349655389785766,0.6118403077125549,285.3456726074219,284.95001220703125,295.9386291503906,288.0879211425781,295.9362487792969,297.45953369140625,285.34674072265625,1.0,0.3435968458652496,1.0,1.0,0.0,1.0,-1.733828902244568,1.7338265180587769,2.438771616652957e-06,1.3360874652862549,0.8335115313529968,0.8335115313529968,0.0,64.70054626464844,70.0,18574.94140625,0.0,488.2515563964844,1.0,283.1499938964844,284.5012512207031,291.1249084472656,292.3981628417969,293.1499938964844,293.1499938964844,283.1499938964844,35262.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194203495979309,1.0,0.0,0.0,3.284863233566284,3.284883737564087,7.199923857115209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.1259765625,0.0,1158.6473388671875,1895.4371337890625,0.0,1042.20361328125,0.8235679268836975,1.0,0.0,3.0,1.0,0.0
12212940,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9990000128746032,0.4898552000522613,0.384830892086029,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.7296949625015259,0.1643446087837219,0.1564041823148727,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.8161473274230957,0.231136068701744,0.1622900366783142,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.6932809948921204,0.1407076716423034,0.1341785937547683,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.6873225569725037,0.1371315270662307,0.6212514042854309,285.3620300292969,284.95001220703125,296.0028381347656,288.0980224609375,296.0005187988281,297.4798278808594,285.3636474609375,1.0,0.3458853363990783,1.0,1.0,0.0,1.0,-1.751090407371521,1.7510879039764404,2.485844561306294e-06,1.3496001958847046,0.8384595513343811,0.8384595513343811,0.0,64.58969116210938,70.0,18836.65234375,0.0,498.8014221191406,1.0,283.1499938964844,284.5093078613281,291.1295166015625,292.4175109863281,293.1499938964844,293.1499938964844,283.1499938964844,35235.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248980164527893,1.0,0.0,0.0,3.3102452754974365,3.3102660179138184,7.311620606742508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.9736328125,0.0,1181.8192138671875,1895.4371337890625,0.0,1076.0318603515625,0.8291470408439636,1.0,0.0,3.0,1.0,0.0
12213000,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.9990000128746032,0.490840196609497,0.3847422003746032,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7303431630134583,0.1647895574569702,0.1568194478750229,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645935058594,0.8165518641471863,0.2314500510692596,0.162506103515625,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.6940044164657593,0.1410959064960479,0.1345412582159042,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.6879093050956726,0.1374379694461822,0.6225970387458801,285.3646850585937,284.95001220703125,296.0115661621094,288.0994567871094,296.0092468261719,297.4826354980469,285.3663330078125,1.0,0.3462685048580169,1.0,1.0,0.0,1.0,-1.7537927627563477,1.753790259361267,2.493276269888156e-06,1.3517255783081057,0.8391562700271606,0.8391562700271606,0.0,64.62939453125,73.0,18876.150390625,0.0,500.63873291015625,1.0,283.1499938964844,284.5106811523437,291.1302795410156,292.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,35231.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255813837051392,1.0,0.0,0.0,3.3137803077697754,3.313801050186157,7.327245725718967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.97509765625,0.0,1185.071044921875,1895.4371337890625,0.0,1080.3070068359375,0.829924464225769,1.0,0.0,3.0,1.0,0.0
12213060,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9990000128746032,0.4989854991436004,0.3851969838142395,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.7351336479187012,0.1685791909694671,0.1603680700063705,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.8191629648208618,0.234121486544609,0.1643522530794143,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.6993421316146851,0.144396424293518,0.1376363337039947,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.6921846866607666,0.1400744616985321,0.6342659592628479,285.3885192871094,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5044250488281,285.3903503417969,1.0,0.3500569760799408,1.0,1.0,0.0,1.0,-1.7785413265228271,1.7785388231277466,2.561957899160916e-06,1.371184468269348,0.8451602458953857,0.8451602458953857,0.0,65.28712463378906,76.0,19227.587890625,0.0,518.578125,1.0,283.1499938964844,284.5234069824219,291.13995361328125,292.4486999511719,293.1499938964844,293.1499938964844,283.1499938964844,35198.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311352849006653,1.0,0.0,0.0,3.3439271450042725,3.3439481258392334,7.461169388989219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5654296875,0.0,1213.06591796875,1895.4371337890625,0.0,1115.4976806640625,0.8365611433982849,1.0,0.0,3.0,1.0,0.0
12213120,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9990000128746032,0.4989854991436004,0.3851969838142395,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.7351336479187012,0.1685791909694671,0.1603680700063705,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.8191629648208618,0.234121486544609,0.1643522530794143,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.6993421316146851,0.144396424293518,0.1376363337039947,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.6921846866607666,0.1400744616985321,0.6342659592628479,285.3885192871094,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5044250488281,285.3903503417969,1.0,0.3500569760799408,1.0,1.0,0.0,1.0,-1.7785413265228271,1.7785388231277466,2.561957899160916e-06,1.371184468269348,0.8451602458953857,0.8451602458953857,0.0,65.28712463378906,76.0,19227.587890625,0.0,518.578125,1.0,283.1499938964844,284.5234069824219,291.13995361328125,292.4486999511719,293.1499938964844,293.1499938964844,283.1499938964844,35198.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311352849006653,1.0,0.0,0.0,3.3439271450042725,3.3439481258392334,7.461169388989219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.5654296875,0.0,1213.06591796875,1895.4371337890625,0.0,1115.4976806640625,0.8365611433982849,1.0,0.0,3.0,1.0,0.0
12213180,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.9990000128746032,0.5069113373756409,0.3874456584453583,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7390149235725403,0.1725085079669952,0.1640661060810089,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8206623792648315,0.236891433596611,0.1662784963846206,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.7036324739456177,0.1478080004453659,0.1408538818359375,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6954982876777649,0.1428292244672775,0.6465861797332764,285.414794921875,284.95001220703125,296.1558532714844,288.1249084472656,296.15362548828125,297.5227966308594,285.416748046875,1.0,0.3547380566596985,1.0,1.0,0.0,1.0,-1.8066495656967163,1.8066469430923464,2.6413085834064987e-06,1.3932677507400513,0.8515316247940063,0.8515316247940063,0.0,66.44220733642578,79.0,19613.236328125,0.0,540.72900390625,1.0,283.1499938964844,284.537841796875,291.15435791015625,292.48419189453125,293.1499938964844,293.1499938964844,283.1499938964844,35163.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369857788085938,1.0,0.0,0.0,3.375312089920044,3.375333547592163,7.601883567076584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.126953125,0.0,1242.7139892578125,1895.4371337890625,0.0,1153.4091796875,0.8434823155403137,1.0,0.0,3.0,1.0,0.0
12213240,297.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.9990000128746032,0.5069113373756409,0.3874456584453583,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7390149235725403,0.1725085079669952,0.1640661060810089,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8206623792648315,0.236891433596611,0.1662784963846206,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.7036324739456177,0.1478080004453659,0.1408538818359375,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6954982876777649,0.1428292244672775,0.6465861797332764,285.414794921875,284.95001220703125,296.1558532714844,288.1249084472656,296.15362548828125,297.5227966308594,285.416748046875,1.0,0.3547380566596985,1.0,1.0,0.0,1.0,-1.8066495656967163,1.8066469430923464,2.6413085834064987e-06,1.3932677507400513,0.8515316247940063,0.8515316247940063,0.0,66.44220733642578,79.0,19613.236328125,0.0,540.72900390625,1.0,283.1499938964844,284.537841796875,291.15435791015625,292.48419189453125,293.1499938964844,293.1499938964844,283.1499938964844,35163.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369857788085938,1.0,0.0,0.0,3.375312089920044,3.375333547592163,7.601883567076584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.126953125,0.0,1242.7139892578125,1895.4371337890625,0.0,1153.4091796875,0.8434823155403137,1.0,0.0,3.0,1.0,0.0
12213300,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.9990000128746032,0.5107763409614563,0.3891179263591766,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.7406806349754333,0.1745232790708542,0.1659680306911468,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.8210846781730652,0.2383131980895996,0.1672709882259369,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.7054581642150879,0.1495533138513565,0.1425055861473083,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278869628906,0.6968520879745483,0.1442419588565826,0.6529392004013062,285.4286499023437,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5306091308594,285.4306640625,1.0,0.3573524355888366,1.0,1.0,0.0,1.0,-1.821743726730347,1.821740984916687,2.6845073080039583e-06,1.4051182270050049,0.8548616170883179,0.8548616170883179,0.0,67.17568969726562,79.0,19816.892578125,0.0,553.22265625,1.0,283.1499938964844,284.5455627441406,291.1626892089844,292.50396728515625,293.1499938964844,293.1499938964844,283.1499938964844,35146.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401563882827759,1.0,0.0,0.0,3.391472101211548,3.391493558883667,7.674848347960506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.76416015625,0.0,1258.1824951171875,1895.4371337890625,0.0,1174.308837890625,0.8470506072044373,1.0,0.0,3.0,1.0,0.0
12213360,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.9990000128746032,0.5145781636238098,0.391094297170639,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.7421956658363342,0.1765701025724411,0.1679034382104873,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.8213316798210144,0.2397591322660446,0.1682824194431305,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.7071083188056946,0.1513237804174423,0.1441842019557953,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.6980366706848145,0.1456751227378845,0.659401535987854,285.44287109375,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5375671386719,285.4449157714844,1.0,0.3601206541061401,1.0,1.0,0.0,1.0,-1.8374298810958865,1.8374271392822263,2.729833340708865e-06,1.4174270629882812,0.8582903146743774,0.8582903146743774,0.0,67.9985580444336,82.0,20026.845703125,0.0,566.5870361328125,1.0,283.1499938964844,284.5534973144531,291.1713562011719,292.524658203125,293.1499938964844,293.1499938964844,283.1499938964844,35129.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435048580169678,1.0,0.0,0.0,3.407940149307251,3.40796160697937,7.749563337711152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.83447265625,0.0,1274.0899658203125,1895.4371337890625,0.0,1196.6456298828125,0.8506902456283569,1.0,0.0,3.0,1.0,0.0
12213420,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9990000128746032,0.5220075845718384,0.3958054780960083,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.7448580265045166,0.1807571947574615,0.1718706488609314,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.8214086890220642,0.2427223771810531,0.1703606694936752,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.709965169429779,0.1549376398324966,0.1476184874773025,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.6999889612197876,0.1485975235700607,0.6726202964782715,285.4722595214844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.54913330078125,285.474365234375,1.0,0.3660498559474945,1.0,1.0,0.0,1.0,-1.8703417778015137,1.870339035987854,2.8263618787605083e-06,1.4432320594787598,0.8654525279998779,0.8654525279998779,0.0,69.8768310546875,85.0,20463.478515625,0.0,595.76025390625,1.0,283.1499938964844,284.5699768066406,291.1889343261719,292.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,35095.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506754755973816,1.0,0.0,0.0,3.4417874813079834,3.4418094158172607,7.904263270575029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.98828125,0.0,1307.2462158203125,1895.4371337890625,0.0,1245.3765869140625,0.858181357383728,1.0,0.0,3.0,1.0,0.0
12213480,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.9990000128746032,0.5220075845718384,0.3958054780960083,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.7448580265045166,0.1807571947574615,0.1718706488609314,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.8214086890220642,0.2427223771810531,0.1703606694936752,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.709965169429779,0.1549376398324966,0.1476184874773025,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.6999889612197876,0.1485975235700607,0.6726202964782715,285.4722595214844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.54913330078125,285.474365234375,1.0,0.3660498559474945,1.0,1.0,0.0,1.0,-1.8703417778015137,1.870339035987854,2.8263618787605083e-06,1.4432320594787598,0.8654525279998779,0.8654525279998779,0.0,69.8768310546875,85.0,20463.478515625,0.0,595.76025390625,1.0,283.1499938964844,284.5699768066406,291.1889343261719,292.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,35095.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506754755973816,1.0,0.0,0.0,3.4417874813079834,3.4418094158172607,7.904263270575029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.98828125,0.0,1307.2462158203125,1895.4371337890625,0.0,1245.3765869140625,0.858181357383728,1.0,0.0,3.0,1.0,0.0
12213540,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.9990000128746032,0.5292383432388306,0.4012951850891113,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50213623046875,0.7471585869789124,0.1850635260343551,0.1759591549634933,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8210899233818054,0.2457777708768844,0.1725091934204101,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.7123421430587769,0.1586441844701767,0.1511489748954773,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7015276551246643,0.1515891104936599,0.6861914992332458,285.5025939941406,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5580749511719,285.50469970703125,1.0,0.3724002838134765,1.0,1.0,0.0,1.0,-1.9049580097198489,1.9049551486969,2.929960146502708e-06,1.470342755317688,0.8730274438858032,0.8730274438858032,0.0,72.0110855102539,88.0,20919.185546875,0.0,627.937744140625,1.0,283.1499938964844,284.58697509765625,291.2063293457031,292.61181640625,293.1499938964844,293.1499938964844,283.1499938964844,35064.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583122611045837,1.0,0.0,0.0,3.4767847061157227,3.476806879043579,8.065826477832161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.20654296875,0.0,1342.19140625,1895.4371337890625,0.0,1298.584228515625,0.8659416437149048,1.0,0.0,3.0,1.0,0.0
12213600,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.9990000128746032,0.5292383432388306,0.4012951850891113,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50213623046875,0.7471585869789124,0.1850635260343551,0.1759591549634933,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.8210899233818054,0.2457777708768844,0.1725091934204101,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.7123421430587769,0.1586441844701767,0.1511489748954773,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.7015276551246643,0.1515891104936599,0.6861914992332458,285.5025939941406,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5580749511719,285.50469970703125,1.0,0.3724002838134765,1.0,1.0,0.0,1.0,-1.9049580097198489,1.9049551486969,2.929960146502708e-06,1.470342755317688,0.8730274438858032,0.8730274438858032,0.0,72.0110855102539,88.0,20919.185546875,0.0,627.937744140625,1.0,283.1499938964844,284.58697509765625,291.2063293457031,292.61181640625,293.1499938964844,293.1499938964844,283.1499938964844,35064.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583122611045837,1.0,0.0,0.0,3.4767847061157227,3.476806879043579,8.065826477832161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.20654296875,0.0,1342.19140625,1895.4371337890625,0.0,1298.584228515625,0.8659416437149048,1.0,0.0,3.0,1.0,0.0
12213660,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.9990000128746032,0.5363132953643799,0.4073221683502197,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.7492302656173706,0.189482569694519,0.1801604479551315,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.820536732673645,0.2489207983016967,0.1747233420610427,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.7144115567207336,0.1624379754066467,0.1547682434320449,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7028025984764099,0.1546458154916763,0.7000834941864014,285.5335693359375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.56500244140625,285.5356750488281,1.0,0.3790678381919861,1.0,1.0,0.0,1.0,-1.9409269094467163,1.940923810005188,3.0398350645555183e-06,1.4984809160232544,0.8810156583786011,0.8810156583786011,0.0,74.34455108642578,91.0,21390.6640625,0.0,662.8533325195312,1.0,283.1499938964844,284.60430908203125,291.223388671875,292.6566467285156,293.1499938964844,293.1499938964844,283.1499938964844,35035.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662267446517944,1.0,0.0,0.0,3.5128068923950195,3.512829542160034,8.233829476012033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.3330078125,0.0,1378.8756103515625,1895.4371337890625,0.0,1355.1009521484375,0.8739446401596069,1.0,0.0,3.0,1.0,0.0
12213720,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.9990000128746032,0.5363132953643799,0.4073221683502197,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.7492302656173706,0.189482569694519,0.1801604479551315,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.820536732673645,0.2489207983016967,0.1747233420610427,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.7144115567207336,0.1624379754066467,0.1547682434320449,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7028025984764099,0.1546458154916763,0.7000834941864014,285.5335693359375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.56500244140625,285.5356750488281,1.0,0.3790678381919861,1.0,1.0,0.0,1.0,-1.9409269094467163,1.940923810005188,3.0398350645555183e-06,1.4984809160232544,0.8810156583786011,0.8810156583786011,0.0,74.34455108642578,91.0,21390.6640625,0.0,662.8533325195312,1.0,283.1499938964844,284.60430908203125,291.223388671875,292.6566467285156,293.1499938964844,293.1499938964844,283.1499938964844,35035.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662267446517944,1.0,0.0,0.0,3.5128068923950195,3.512829542160034,8.233829476012033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.3330078125,0.0,1378.8756103515625,1895.4371337890625,0.0,1355.1009521484375,0.8739446401596069,1.0,0.0,3.0,1.0,0.0
12213780,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9990000128746032,0.5432664752006531,0.4137153625488281,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.7511702179908752,0.1940121501684188,0.1844707429409027,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.8198622465133667,0.2521495223045349,0.1770006567239761,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7162931561470032,0.1663168519735336,0.1584726274013519,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.7039225101470947,0.1577672511339187,0.7142860293388367,285.56500244140625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5704345703125,285.5671081542969,1.0,0.3859817087650299,1.0,1.0,0.0,1.0,-1.9780181646347048,1.9780150651931765,3.1554907309327973e-06,1.5274648666381836,0.8894265294075012,0.8894265294075012,0.0,76.83740997314453,94.0,21875.75390625,0.0,700.3541259765625,1.0,283.1499938964844,284.621826171875,291.2403869628906,292.7021789550781,293.1499938964844,293.1499938964844,283.1499938964844,35009.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743051409721375,1.0,0.0,0.0,3.549743890762329,3.549766778945923,8.407895961681788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.333984375,0.0,1417.2550048828125,1895.4371337890625,0.0,1414.17626953125,0.8821664452552795,1.0,0.0,3.0,1.0,0.0
12213840,297.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9990000128746032,0.5432664752006531,0.4137153625488281,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.7511702179908752,0.1940121501684188,0.1844707429409027,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.8198622465133667,0.2521495223045349,0.1770006567239761,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7162931561470032,0.1663168519735336,0.1584726274013519,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.7039225101470947,0.1577672511339187,0.7142860293388367,285.56500244140625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5704345703125,285.5671081542969,1.0,0.3859817087650299,1.0,1.0,0.0,1.0,-1.9780181646347048,1.9780150651931765,3.1554907309327973e-06,1.5274648666381836,0.8894265294075012,0.8894265294075012,0.0,76.83740997314453,94.0,21875.75390625,0.0,700.3541259765625,1.0,283.1499938964844,284.621826171875,291.2403869628906,292.7021789550781,293.1499938964844,293.1499938964844,283.1499938964844,35009.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743051409721375,1.0,0.0,0.0,3.549743890762329,3.549766778945923,8.407895961681788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.333984375,0.0,1417.2550048828125,1895.4371337890625,0.0,1414.17626953125,0.8821664452552795,1.0,0.0,3.0,1.0,0.0
12213900,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9990000128746032,0.5467076301574707,0.4170030355453491,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.7521163821220398,0.1963175982236862,0.1866655349731445,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8195086717605591,0.2537952065467834,0.1781621575355529,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.7171925902366638,0.1682874113321304,0.1603555530309677,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7044528126716614,0.1593521684408188,0.7215012311935425,285.5808410644531,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5727233886719,285.5829467773437,1.0,0.3895119726657867,1.0,1.0,0.0,1.0,-1.996922731399536,1.9969195127487185,3.215346168872202e-06,1.5422251224517822,0.8937918543815613,0.8937918543815613,0.0,78.1324462890625,94.0,22122.806640625,0.0,720.0306396484375,1.0,283.1499938964844,284.630615234375,291.2489013671875,292.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,34998.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783828735351562,1.0,0.0,0.0,3.568510293960572,3.568533420562744,8.497030989929044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.65576171875,0.0,1437.0540771484375,1895.4371337890625,0.0,1444.5106201171875,0.886349618434906,1.0,0.0,3.0,1.0,0.0
12213960,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.9990000128746032,0.5501303672790527,0.4203299880027771,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.7530580759048462,0.198649600148201,0.1888860166072845,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.8191569447517395,0.2554613053798675,0.1793383061885833,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.7180766463279724,0.1702782064676284,0.1622582226991653,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.7049758434295654,0.1609531193971634,0.728790819644928,285.59674072265625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.57476806640625,285.5988464355469,1.0,0.3930820822715759,1.0,1.0,0.0,1.0,-2.016036033630371,2.0160329341888428,3.27648081110965e-06,1.557140588760376,0.8982633948326111,0.8982633948326111,0.0,79.45451354980469,97.0,22372.5703125,0.0,740.3026123046875,1.0,283.1499938964844,284.6394348144531,291.2574768066406,292.7485046386719,293.1499938964844,293.1499938964844,283.1499938964844,34987.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824784278869629,1.0,0.0,0.0,3.587445974349976,3.5874691009521484,8.587446131969045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.18603515625,0.0,1457.23828125,1895.4371337890625,0.0,1475.31494140625,0.8905745148658752,1.0,0.0,3.0,1.0,0.0
12214020,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.9990000128746032,0.5569344162940979,0.4270488321781158,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.7549561858177185,0.2033925503492355,0.1934027969837188,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.8184897899627686,0.2588536143302917,0.1817336678504943,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.7198278307914734,0.1743195950984954,0.166121557354927,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.7060309052467346,0.1642033606767654,0.743592381477356,285.62872314453125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57843017578125,285.6307983398437,1.0,0.4003206193447113,1.0,1.0,0.0,1.0,-2.054821729660034,2.054818153381348,3.4024335491267266e-06,1.5873847007751465,0.9075276851654052,0.9075276851654052,0.0,82.16620635986328,100.0,22879.5546875,0.0,782.5859375,1.0,283.1499938964844,284.6571350097656,291.2747802734375,292.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,34970.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907078623771667,1.0,0.0,0.0,3.6257362365722656,3.6257598400115967,8.771739885560237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.85595703125,0.0,1498.6920166015625,1895.4371337890625,0.0,1538.2071533203125,0.8991296291351318,1.0,0.0,3.0,1.0,0.0
