time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214080,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.9990000128746032,0.5569344162940979,0.4270488321781158,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.7549561858177185,0.2033925503492355,0.1934027969837188,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.8184897899627686,0.2588536143302917,0.1817336678504943,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.7198278307914734,0.1743195950984954,0.166121557354927,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.7060309052467346,0.1642033606767654,0.743592381477356,285.62872314453125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.57843017578125,285.6307983398437,1.0,0.4003206193447113,1.0,1.0,0.0,1.0,-2.054821729660034,2.054818153381348,3.4024335491267266e-06,1.5873847007751465,0.9075276851654052,0.9075276851654052,0.0,82.16620635986328,100.0,22879.5546875,0.0,782.5859375,1.0,283.1499938964844,284.6571350097656,291.2747802734375,292.795654296875,293.1499938964844,293.1499938964844,283.1499938964844,34970.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907078623771667,1.0,0.0,0.0,3.6257362365722656,3.6257598400115967,8.771739885560237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.85595703125,0.0,1498.6920166015625,1895.4371337890625,0.0,1538.2071533203125,0.8991296291351318,1.0,0.0,3.0,1.0,0.0
12214140,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.9990000128746032,0.563431441783905,0.4335222542285919,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591796875,0.7568269968032837,0.2080444693565368,0.1978330463171005,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8179265856742859,0.262184739112854,0.1840860694646835,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7215182185173035,0.1782735735177993,0.1699016988277435,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65887451171875,0.7070866823196411,0.1673846989870071,0.7580801844596863,285.6596069335937,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5815124511719,285.6616516113281,1.0,0.4073694944381714,1.0,1.0,0.0,1.0,-2.092680692672729,2.092677116394043,3.527825811033836e-06,1.6168780326843262,0.9168292880058287,0.9168292880058287,0.0,84.83893585205078,100.0,23374.85546875,0.0,825.3225708007812,1.0,283.1499938964844,284.6741638183594,291.2916259765625,292.8417053222656,293.1499938964844,293.1499938964844,283.1499938964844,34959.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986420154571533,1.0,0.0,0.0,3.66289734840393,3.662921190261841,8.95246785148629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.07666015625,0.0,1539.7490234375,1895.4371337890625,0.0,1600.052490234375,0.9074469208717346,1.0,0.0,3.0,1.0,0.0
12214200,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.9990000128746032,0.5637016892433167,0.4337913990020752,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.7569064497947693,0.2082403302192688,0.1980195492506027,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8179053068161011,0.2623250782489776,0.1841851472854614,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.7215893268585205,0.1784398406744003,0.1700606495141983,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.70713210105896,0.1675185263156891,0.7586895227432251,285.660888671875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5816345214844,285.6629333496094,1.0,0.4076648354530334,1.0,1.0,0.0,1.0,-2.0942695140838623,2.094266176223755,3.533141580192023e-06,1.6181154251098633,0.9172253012657166,0.9172253012657166,0.0,84.95147705078125,103.0,23395.65625,0.0,827.1475219726562,1.0,283.1499938964844,284.67486572265625,291.2923278808594,292.8436279296875,293.1499938964844,293.1499938964844,283.1499938964844,34958.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989729404449463,1.0,0.0,0.0,3.664450883865357,3.6644747257232666,8.96006383754866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.30908203125,0.0,1541.4833984375,1895.4371337890625,0.0,1602.6573486328125,0.907794952392578,1.0,0.0,3.0,1.0,0.0
12214260,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.9990000128746032,0.570454478263855,0.4404888451099396,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7589404582977295,0.2131898701190948,0.2027326077222824,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.8174372315406799,0.2658727765083313,0.1866901367902755,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.7233923077583313,0.1826361119747162,0.1740720123052597,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924743652344,0.7083127498626709,0.1708977073431015,0.7740747332572937,285.6932067871094,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5846252441406,285.6952209472656,1.0,0.4150853157043457,1.0,1.0,0.0,1.0,-2.1342780590057373,2.134274482727051,3.6683882171928417e-06,1.6492546796798706,0.927351415157318,0.927351415157318,0.0,87.79095458984375,106.0,23919.80078125,0.0,873.9232177734375,1.0,283.1499938964844,284.6926574707031,291.3100891113281,292.8923034667969,293.1499938964844,293.1499938964844,283.1499938964844,34951.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072527408599854,1.0,0.0,0.0,3.703374147415161,3.7033984661102295,9.151419817499118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.49560546875,0.0,1585.40771484375,1895.4371337890625,0.0,1668.4537353515625,0.9165223240852356,1.0,0.0,3.0,1.0,0.0
12214320,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.9990000128746032,0.570454478263855,0.4404888451099396,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7589404582977295,0.2131898701190948,0.2027326077222824,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.8174372315406799,0.2658727765083313,0.1866901367902755,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.7233923077583313,0.1826361119747162,0.1740720123052597,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924743652344,0.7083127498626709,0.1708977073431015,0.7740747332572937,285.6932067871094,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5846252441406,285.6952209472656,1.0,0.4150853157043457,1.0,1.0,0.0,1.0,-2.1342780590057373,2.134274482727051,3.6683882171928417e-06,1.6492546796798706,0.927351415157318,0.927351415157318,0.0,87.79095458984375,106.0,23919.80078125,0.0,873.9232177734375,1.0,283.1499938964844,284.6926574707031,291.3100891113281,292.8923034667969,293.1499938964844,293.1499938964844,283.1499938964844,34951.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072527408599854,1.0,0.0,0.0,3.703374147415161,3.7033984661102295,9.151419817499118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.49560546875,0.0,1585.40771484375,1895.4371337890625,0.0,1668.4537353515625,0.9165223240852356,1.0,0.0,3.0,1.0,0.0
12214380,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.9990000128746032,0.5772096514701843,0.4470960795879364,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7610797882080078,0.2182417809963226,0.2075419425964355,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.817106306552887,0.269496351480484,0.1892479807138443,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7252577543258667,0.1869082003831863,0.1781549453735351,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7095850110054016,0.1743417829275131,0.789749801158905,285.7256774902344,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5875549316406,285.7276611328125,1.0,0.422564685344696,1.0,1.0,0.0,1.0,-2.1747922897338867,2.174788475036621,3.808094334090129e-06,1.6807615756988523,0.9379156231880188,0.9379156231880188,0.0,90.67157745361328,109.0,24451.390625,0.0,922.9027099609376,1.0,283.1499938964844,284.7105407714844,291.3280029296875,292.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,34950.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155330181121826,1.0,0.0,0.0,3.742331504821777,3.742356300354004,9.344967679680848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.38720703125,0.0,1630.2860107421875,1895.4371337890625,0.0,1735.4261474609375,0.9252716898918152,1.0,0.0,3.0,1.0,0.0
12214440,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.9990000128746032,0.5772096514701843,0.4470960795879364,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7610797882080078,0.2182417809963226,0.2075419425964355,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.817106306552887,0.269496351480484,0.1892479807138443,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7252577543258667,0.1869082003831863,0.1781549453735351,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7095850110054016,0.1743417829275131,0.789749801158905,285.7256774902344,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5875549316406,285.7276611328125,1.0,0.422564685344696,1.0,1.0,0.0,1.0,-2.1747922897338867,2.174788475036621,3.808094334090129e-06,1.6807615756988523,0.9379156231880188,0.9379156231880188,0.0,90.67157745361328,109.0,24451.390625,0.0,922.9027099609376,1.0,283.1499938964844,284.7105407714844,291.3280029296875,292.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,34950.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155330181121826,1.0,0.0,0.0,3.742331504821777,3.742356300354004,9.344967679680848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.38720703125,0.0,1630.2860107421875,1895.4371337890625,0.0,1735.4261474609375,0.9252716898918152,1.0,0.0,3.0,1.0,0.0
12214500,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9990000128746032,0.5805931687355042,0.4503543078899383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.7621930241584778,0.2208051830530166,0.2099816799163818,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8169962763786316,0.2713357508182525,0.1905460506677627,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.7262179851531982,0.1890718638896942,0.1802223175764084,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7102553844451904,0.1760877519845962,0.7976935505867004,285.7419738769531,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5890197753906,285.74395751953125,1.0,0.4263211786746979,1.0,1.0,0.0,1.0,-2.1952195167541504,2.1952154636383057,3.879581527144183e-06,1.6966379880905151,0.9433602094650269,0.9433602094650269,0.0,92.12360382080078,109.0,24719.75390625,0.0,948.2119140625,1.0,283.1499938964844,284.71954345703125,291.33697509765625,292.96649169921875,293.1499938964844,293.1499938964844,283.1499938964844,34951.6484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196683883666992,1.0,0.0,0.0,3.761754989624024,3.76177978515625,9.44222335874656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.58447265625,0.0,1653.0078125,1895.4371337890625,0.0,1769.2939453125,0.9296393394470216,1.0,0.0,3.0,1.0,0.0
12214560,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,0.5839830040931702,0.4535777568817138,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.7633367776870728,0.2233933806419372,0.2124445438385009,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.8169244527816772,0.2731933891773224,0.191856637597084,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7271982431411743,0.1912537217140197,0.1823066473007202,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.7109494805335999,0.177849605679512,0.8057074546813965,285.75830078125,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.59051513671875,285.7602844238281,1.0,0.430087000131607,1.0,1.0,0.0,1.0,-2.2157528400421143,2.2157490253448486,3.952148745156592e-06,1.712591290473938,0.9489133954048156,0.9489133954048156,0.0,93.58189392089844,112.0,24989.73828125,0.0,974.067626953125,1.0,283.1499938964844,284.72857666015625,291.34600830078125,292.9914855957031,293.1499938964844,293.1499938964844,283.1499938964844,34954.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237985730171204,1.0,0.0,0.0,3.7811081409454346,3.7811334133148193,9.539629672872252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.9453125,0.0,1675.8787841796875,1895.4371337890625,0.0,1803.3880615234373,0.9339945912361144,1.0,0.0,3.0,1.0,0.0
12214620,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9990000128746032,0.5907882452011108,0.4599093496799469,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.765720009803772,0.2286442667245865,0.2174396216869354,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.8168985247612,0.2769631445407867,0.1945152878761291,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7292233109474182,0.1956718564033508,0.1865260004997253,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.712410569190979,0.1814212203025818,0.821946382522583,285.7911376953125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5936279296875,285.7930908203125,1.0,0.4376422166824341,1.0,1.0,0.0,1.0,-2.257124423980713,2.257120370864868,4.100511887372704e-06,1.7447185516357422,0.9603499174118042,0.9603499174118042,0.0,96.51343536376952,115.0,25534.3984375,0.0,1027.427490234375,1.0,283.1499938964844,284.74676513671875,291.36407470703125,293.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,34963.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320379018783569,1.0,0.0,0.0,3.819507360458374,3.819532871246338,9.734372952152626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.1455078125,0.0,1721.9442138671875,1895.4371337890625,0.0,1872.1756591796875,0.9426457285881042,1.0,0.0,3.0,1.0,0.0
12214680,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.9990000128746032,0.5907882452011108,0.4599093496799469,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.765720009803772,0.2286442667245865,0.2174396216869354,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.8168985247612,0.2769631445407867,0.1945152878761291,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.7292233109474182,0.1956718564033508,0.1865260004997253,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.712410569190979,0.1814212203025818,0.821946382522583,285.7911376953125,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5936279296875,285.7930908203125,1.0,0.4376422166824341,1.0,1.0,0.0,1.0,-2.257124423980713,2.257120370864868,4.100511887372704e-06,1.7447185516357422,0.9603499174118042,0.9603499174118042,0.0,96.51343536376952,115.0,25534.3984375,0.0,1027.427490234375,1.0,283.1499938964844,284.74676513671875,291.36407470703125,293.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,34963.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320379018783569,1.0,0.0,0.0,3.819507360458374,3.819532871246338,9.734372952152626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.1455078125,0.0,1721.9442138671875,1895.4371337890625,0.0,1872.1756591796875,0.9426457285881042,1.0,0.0,3.0,1.0,0.0
12214740,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.9990000128746032,0.59763103723526,0.4660821855068207,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.7682258486747742,0.2339876294136047,0.2225233614444732,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.8170231580734253,0.2807987928390503,0.1972210705280304,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.7313315272331238,0.2001556009054184,0.1908090263605117,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.7139605283737183,0.1850501298904419,0.83845055103302,285.8241882324219,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.59686279296875,285.8261108398437,1.0,0.4452226459980011,1.0,1.0,0.0,1.0,-2.29886531829834,2.298861026763916,4.25310872742557e-06,1.7771130800247192,0.9722279906272888,0.9722279906272888,0.0,99.4614715576172,118.0,26084.857421875,0.0,1082.993408203125,1.0,283.1499938964844,284.76519775390625,291.3821716308594,293.092529296875,293.1499938964844,293.1499938964844,283.1499938964844,34978.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740242063999176,1.0,0.0,0.0,3.85733699798584,3.857362747192383,9.92815216704912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9599609375,0.0,1768.2298583984375,1895.4371337890625,0.0,1941.6435546875,0.951180934906006,1.0,0.0,3.0,1.0,0.0
12214800,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.824462890625,0.9990000128746032,0.59763103723526,0.4660821855068207,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.7682258486747742,0.2339876294136047,0.2225233614444732,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.8170231580734253,0.2807987928390503,0.1972210705280304,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.7313315272331238,0.2001556009054184,0.1908090263605117,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.7139605283737183,0.1850501298904419,0.83845055103302,285.8241882324219,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.59686279296875,285.8261108398437,1.0,0.4452226459980011,1.0,1.0,0.0,1.0,-2.29886531829834,2.298861026763916,4.25310872742557e-06,1.7771130800247192,0.9722279906272888,0.9722279906272888,0.0,99.4614715576172,118.0,26084.857421875,0.0,1082.993408203125,1.0,283.1499938964844,284.76519775390625,291.3821716308594,293.092529296875,293.1499938964844,293.1499938964844,283.1499938964844,34978.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740242063999176,1.0,0.0,0.0,3.85733699798584,3.857362747192383,9.92815216704912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9599609375,0.0,1768.2298583984375,1895.4371337890625,0.0,1941.6435546875,0.951180934906006,1.0,0.0,3.0,1.0,0.0
12214860,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.9990000128746032,0.6041538119316101,0.472634494304657,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.7703396677970886,0.239089235663414,0.2275067716836929,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.8168221712112427,0.2843766212463379,0.1998383104801178,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.7330429553985596,0.2043664455413818,0.194964200258255,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7150766253471375,0.1883919835090637,0.8542983531951904,285.8570251464844,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5968933105469,285.8588256835937,1.0,0.4527742266654968,1.0,1.0,0.0,1.0,-2.3398966789245605,2.3398923873901367,4.405994332046248e-06,1.8089631795883176,0.9845452308654784,0.9845452308654784,0.0,102.54300689697266,121.0,26631.529296875,0.0,1140.0994873046875,1.0,283.1499938964844,284.7834167480469,291.40008544921875,293.1432189941406,293.1499938964844,293.1499938964844,283.1499938964844,34998.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748412549495697,1.0,0.0,0.0,3.894412279129028,3.8944385051727295,1.0119921398654697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8916015625,0.0,1814.4744873046875,1895.4371337890625,0.0,2011.7330322265625,0.9595574140548706,1.0,0.0,3.0,1.0,0.0
12214920,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.9990000128746032,0.6041538119316101,0.472634494304657,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.7703396677970886,0.239089235663414,0.2275067716836929,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.8168221712112427,0.2843766212463379,0.1998383104801178,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.7330429553985596,0.2043664455413818,0.194964200258255,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7150766253471375,0.1883919835090637,0.8542983531951904,285.8570251464844,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5968933105469,285.8588256835937,1.0,0.4527742266654968,1.0,1.0,0.0,1.0,-2.3398966789245605,2.3398923873901367,4.405994332046248e-06,1.8089631795883176,0.9845452308654784,0.9845452308654784,0.0,102.54300689697266,121.0,26631.529296875,0.0,1140.0994873046875,1.0,283.1499938964844,284.7834167480469,291.40008544921875,293.1432189941406,293.1499938964844,293.1499938964844,283.1499938964844,34998.515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748412549495697,1.0,0.0,0.0,3.894412279129028,3.8944385051727295,1.0119921398654697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8916015625,0.0,1814.4744873046875,1895.4371337890625,0.0,2011.7330322265625,0.9595574140548706,1.0,0.0,3.0,1.0,0.0
12214980,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9990000128746032,0.6099822521209717,0.4802621006965637,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7713647484779358,0.2437755614519119,0.2320935726165771,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8156797289848328,0.2875578701496124,0.2021704316139221,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.7336991429328918,0.2081210166215896,0.1986859291791916,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.7150434851646423,0.1912443339824676,0.8679620623588562,285.8880615234375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5908508300781,285.8897399902344,1.0,0.4601480364799499,1.0,1.0,0.0,1.0,-2.378258466720581,2.378253936767578,4.551476649794495e-06,1.838730335235596,0.997263252735138,0.997263252735138,0.0,105.8962631225586,124.0,27154.71875,0.0,1197.0206298828125,1.0,283.1499938964844,284.8003234863281,291.4169006347656,293.19195556640625,293.1499938964844,293.1499938964844,283.1499938964844,35024.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564271092414856,1.0,0.0,0.0,3.930514335632324,3.930540800094605,1.0308417586202268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.58837890625,0.0,1860.363037109375,1895.4371337890625,0.0,2081.308349609375,0.9677252173423768,1.0,0.0,3.0,1.0,0.0
12215040,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9990000128746032,0.6099822521209717,0.4802621006965637,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7713647484779358,0.2437755614519119,0.2320935726165771,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8156797289848328,0.2875578701496124,0.2021704316139221,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.7336991429328918,0.2081210166215896,0.1986859291791916,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.7150434851646423,0.1912443339824676,0.8679620623588562,285.8880615234375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5908508300781,285.8897399902344,1.0,0.4601480364799499,1.0,1.0,0.0,1.0,-2.378258466720581,2.378253936767578,4.551476649794495e-06,1.838730335235596,0.997263252735138,0.997263252735138,0.0,105.8962631225586,124.0,27154.71875,0.0,1197.0206298828125,1.0,283.1499938964844,284.8003234863281,291.4169006347656,293.19195556640625,293.1499938964844,293.1499938964844,283.1499938964844,35024.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564271092414856,1.0,0.0,0.0,3.930514335632324,3.930540800094605,1.0308417586202268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.58837890625,0.0,1860.363037109375,1895.4371337890625,0.0,2081.308349609375,0.9677252173423768,1.0,0.0,3.0,1.0,0.0
12215100,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.9990000128746032,0.6126641035079956,0.4842804968357086,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.7716389298439026,0.2460210472345352,0.2342825382947921,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8149195909500122,0.2890616953372955,0.2032668590545654,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.7337883710861206,0.2098848223686218,0.200427308678627,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.7147596478462219,0.1925419867038726,0.8741614818572998,285.9030456542969,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.5861511230469,285.9047546386719,1.0,0.4637479186058044,1.0,1.0,0.0,1.0,-2.396573066711426,2.396568536758423,4.621791504177963e-06,1.8529351949691768,1.0,1.0,0.0,107.62491607666016,124.0,27406.673828125,0.0,1225.2967529296875,1.0,283.1499938964844,284.80859375,291.4247741699219,293.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,35115.73046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603094577789307,1.0,0.0,0.0,3.946956634521485,3.946983337402344,1.0394843457106615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.24609375,0.0,1882.169677734375,1895.4371337890625,0.0,2115.28759765625,0.9714350700378418,1.0,0.0,3.0,1.0,0.0
12215160,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.9990000128746032,0.6152257919311523,0.488348513841629,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.771830677986145,0.2482235580682754,0.2364247292280197,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.8141033053398132,0.2905294001102447,0.2043336629867553,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.7337899208068848,0.2115956544876098,0.2021123170852661,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7143726944923401,0.1937769204378128,0.8800491690635681,285.91900634765625,284.95001220703125,297.24853515625,288.3941345214844,297.2470092773437,297.58074951171875,285.9208068847656,1.0,0.4672873020172119,1.0,1.0,0.0,1.0,-2.4144136905670166,2.4144089221954346,4.69081760456902e-06,1.86676836013794,1.0,1.0,0.0,109.36709594726562,127.0,27650.796875,0.0,1253.4508056640625,1.0,283.1499938964844,284.81842041015625,291.4322509765625,293.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,35316.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640687227249146,1.0,0.0,0.0,3.9583139419555664,3.958341121673584,1.0454753009980775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.40771484375,0.0,1898.4478759765625,1895.4371337890625,0.0,2148.353759765625,0.9741279482841492,1.0,0.0,3.0,1.0,0.0
12215220,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.9990000128746032,0.6200787425041199,0.496477872133255,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.7721042037010193,0.2525414526462555,0.2406131327152252,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8124257326126099,0.293395072221756,0.2064098417758941,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7336596250534058,0.2149012833833694,0.2053585946559906,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.7134277820587158,0.1961043775081634,0.8911139965057373,285.95245361328125,284.95001220703125,297.314208984375,288.41094970703125,297.3127136230469,297.5688781738281,285.9543151855469,1.0,0.4741866886615753,1.0,1.0,0.0,1.0,-2.4489004611968994,2.4488956928253174,4.825734777114121e-06,1.8934992551803589,1.0,1.0,0.0,112.85357666015624,130.0,28124.693359375,0.0,1309.4237060546875,1.0,283.1499938964844,284.8403015136719,291.4465637207031,293.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,35592.734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711929678916931,1.0,0.0,0.0,3.973787546157837,3.973814725875856,1.0536649597270298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.0927734375,0.0,1920.7989501953125,1895.4371337890625,0.0,2211.439453125,0.977808713912964,1.0,0.0,3.0,1.0,0.0
12215280,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.9990000128746032,0.6200787425041199,0.496477872133255,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.7721042037010193,0.2525414526462555,0.2406131327152252,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8124257326126099,0.293395072221756,0.2064098417758941,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7336596250534058,0.2149012833833694,0.2053585946559906,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.7134277820587158,0.1961043775081634,0.8911139965057373,285.95245361328125,284.95001220703125,297.314208984375,288.41094970703125,297.3127136230469,297.5688781738281,285.9543151855469,1.0,0.4741866886615753,1.0,1.0,0.0,1.0,-2.4489004611968994,2.4488956928253174,4.825734777114121e-06,1.8934992551803589,1.0,1.0,0.0,112.85357666015624,130.0,28124.693359375,0.0,1309.4237060546875,1.0,283.1499938964844,284.8403015136719,291.4465637207031,293.2803955078125,293.1499938964844,293.1499938964844,283.1499938964844,35592.734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711929678916931,1.0,0.0,0.0,3.973787546157837,3.973814725875856,1.0536649597270298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.0927734375,0.0,1920.7989501953125,1895.4371337890625,0.0,2211.439453125,0.977808713912964,1.0,0.0,3.0,1.0,0.0
12215340,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9990000128746032,0.6246662735939026,0.5044623613357544,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.7723563313484192,0.2567842006683349,0.2447194904088974,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8107926249504089,0.296199083328247,0.2084371149539947,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.7334721684455872,0.2180961519479751,0.2084885090589523,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.7123888731002808,0.198292076587677,0.9014890193939208,285.9869079589844,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5564880371094,285.9887390136719,1.0,0.4808625876903534,1.0,1.0,0.0,1.0,-2.482088327407837,2.482083320617676,4.95741369377356e-06,1.9192135334014893,1.0,1.0,0.0,116.30979919433594,133.0,28583.248046875,0.0,1365.0516357421875,1.0,283.1499938964844,284.8638610839844,291.46075439453125,293.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,35757.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778627872467041,1.0,0.0,0.0,3.9829957485198975,3.983023166656494,1.0585538348095724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.1650390625,0.0,1934.182861328125,1895.4371337890625,0.0,2270.97265625,0.9799989461898804,1.0,0.0,3.0,1.0,0.0
12215400,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.9990000128746032,0.6246662735939026,0.5044623613357544,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986572265625,0.7723563313484192,0.2567842006683349,0.2447194904088974,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8107926249504089,0.296199083328247,0.2084371149539947,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.7334721684455872,0.2180961519479751,0.2084885090589523,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.7123888731002808,0.198292076587677,0.9014890193939208,285.9869079589844,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5564880371094,285.9887390136719,1.0,0.4808625876903534,1.0,1.0,0.0,1.0,-2.482088327407837,2.482083320617676,4.95741369377356e-06,1.9192135334014893,1.0,1.0,0.0,116.30979919433594,133.0,28583.248046875,0.0,1365.0516357421875,1.0,283.1499938964844,284.8638610839844,291.46075439453125,293.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,35757.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778627872467041,1.0,0.0,0.0,3.9829957485198975,3.983023166656494,1.0585538348095724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.1650390625,0.0,1934.182861328125,1895.4371337890625,0.0,2270.97265625,0.9799989461898804,1.0,0.0,3.0,1.0,0.0
12215460,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220031738281,0.9990000128746032,0.6290547847747803,0.5122383832931519,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.7726527452468872,0.2609796226024627,0.2487743496894836,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8092518448829651,0.2989586591720581,0.2104303836822509,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.7332938313484192,0.2212108224630355,0.2115354835987091,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.7113344669342041,0.2003767937421798,0.9113627076148988,286.021728515625,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.5443420410156,286.0235595703125,1.0,0.4873382151126861,1.0,1.0,0.0,1.0,-2.514221906661988,2.514216899871826,5.086626515549142e-06,1.944103479385376,1.0,1.0,0.0,119.72061920166016,121.0,29030.109375,0.0,1420.4600830078125,1.0,283.1499938964844,284.88824462890625,291.4750366210937,293.36309814453125,293.1499938964844,293.1499938964844,283.1499938964844,35856.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841857671737671,1.0,0.0,0.0,3.9884729385375977,3.9885003566741934,1.0614671737130266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.8525390625,0.0,1942.17333984375,1895.4371337890625,0.0,2327.80224609375,0.9813016653060912,1.0,0.0,3.0,1.0,0.0
12215520,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220031738281,0.9990000128746032,0.6290547847747803,0.5122383832931519,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.7726527452468872,0.2609796226024627,0.2487743496894836,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8092518448829651,0.2989586591720581,0.2104303836822509,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.7332938313484192,0.2212108224630355,0.2115354835987091,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.7113344669342041,0.2003767937421798,0.9113627076148988,286.021728515625,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.5443420410156,286.0235595703125,1.0,0.4873382151126861,1.0,1.0,0.0,1.0,-2.514221906661988,2.514216899871826,5.086626515549142e-06,1.944103479385376,1.0,1.0,0.0,119.72061920166016,121.0,29030.109375,0.0,1420.4600830078125,1.0,283.1499938964844,284.88824462890625,291.4750366210937,293.36309814453125,293.1499938964844,293.1499938964844,283.1499938964844,35856.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841857671737671,1.0,0.0,0.0,3.9884729385375977,3.9885003566741934,1.0614671737130266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.8525390625,0.0,1942.17333984375,1895.4371337890625,0.0,2327.80224609375,0.9813016653060912,1.0,0.0,3.0,1.0,0.0
12215580,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.9990000128746032,0.6345638632774353,0.5076925158500671,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.7790406346321106,0.2651058137416839,0.2526265680789947,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.8139119744300842,0.3016441464424133,0.2122720330953598,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7383361458778381,0.2242284268140792,0.2143512219190597,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.7156866788864136,0.202355608344078,0.9200738072395324,286.04754638671875,284.95001220703125,297.509033203125,288.4590148925781,297.50762939453125,297.5389404296875,286.04852294921875,1.0,0.4881947338581085,1.0,1.0,0.0,1.0,-2.5294723510742188,2.5294671058654785,5.149026492290432e-06,1.956161618232727,1.0,1.0,0.0,118.86865997314452,124.0,29320.14453125,0.0,1436.5372314453125,1.0,283.1499938964844,284.9049072265625,291.4875793457031,293.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,35914.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789979100227356,1.0,0.0,0.0,3.9917166233062735,3.991744041442871,1.063194417838531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.1591796875,0.0,1946.91552734375,1895.4371337890625,0.0,2380.181884765625,0.9820731282234192,1.0,0.0,3.0,1.0,0.0
12215640,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.9990000128746032,0.6345638632774353,0.5076925158500671,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.7790406346321106,0.2651058137416839,0.2526265680789947,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474548339844,0.8139119744300842,0.3016441464424133,0.2122720330953598,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7383361458778381,0.2242284268140792,0.2143512219190597,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.7156866788864136,0.202355608344078,0.9200738072395324,286.04754638671875,284.95001220703125,297.509033203125,288.4590148925781,297.50762939453125,297.5389404296875,286.04852294921875,1.0,0.4881947338581085,1.0,1.0,0.0,1.0,-2.5294723510742188,2.5294671058654785,5.149026492290432e-06,1.956161618232727,1.0,1.0,0.0,118.86865997314452,124.0,29320.14453125,0.0,1436.5372314453125,1.0,283.1499938964844,284.9049072265625,291.4875793457031,293.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,35914.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789979100227356,1.0,0.0,0.0,3.9917166233062735,3.991744041442871,1.063194417838531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.1591796875,0.0,1946.91552734375,1895.4371337890625,0.0,2380.181884765625,0.9820731282234192,1.0,0.0,3.0,1.0,0.0
12215700,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9990000128746032,0.6381298303604126,0.5061351656913757,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.781876266002655,0.2671681940555572,0.2545495629310608,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.815833330154419,0.302982747554779,0.2131879776716232,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7405414581298828,0.2257307916879654,0.2157488465309143,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.7174792885780334,0.2033451944589615,0.9243952035903932,286.0586853027344,284.95001220703125,297.5412292480469,288.4667053222656,297.539794921875,297.5412292480469,286.0599975585937,1.0,0.4893560409545898,1.0,1.0,0.0,1.0,-2.5378735065460205,2.53786849975586,5.18304705110495e-06,1.962540984153748,1.0,1.0,0.0,118.6783447265625,124.0,29464.8671875,0.0,1446.680419921875,1.0,283.1499938964844,284.91278076171875,291.4920654296875,293.4102783203125,293.1499938964844,293.1499938964844,283.1499938964844,35934.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923678159713745,1.0,0.0,0.0,3.992807388305664,3.99283504486084,1.063775584952964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.19384765625,0.0,1948.51220703125,1895.4371337890625,0.0,2401.86083984375,0.9823325276374816,1.0,0.0,3.0,1.0,0.0
12215760,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.9990000128746032,0.6416521668434143,0.5056684613227844,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.784140408039093,0.2692185938358307,0.2564756870269775,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.8171881437301636,0.3043117821216583,0.214108407497406,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.7422577738761902,0.227220356464386,0.2171499878168106,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.7187743186950684,0.2043311297893524,0.9287776947021484,286.07183837890625,284.95001220703125,297.57305908203125,288.4742431640625,297.5716552734375,297.5433349609375,286.0732116699219,1.0,0.4907721281051636,1.0,1.0,0.0,1.0,-2.547680616378784,2.547675371170044,5.2231453082640655e-06,1.970109462738037,1.0,1.0,0.0,118.8690414428711,127.0,29625.71484375,0.0,1460.379150390625,1.0,283.1499938964844,284.9219665527344,291.4970397949219,293.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,35949.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944981455802917,1.0,0.0,0.0,3.993640661239624,3.9936683177948,1.0642196457411046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.53857421875,0.0,1949.732421875,1895.4371337890625,0.0,2421.233154296875,0.98253071308136,1.0,0.0,3.0,1.0,0.0
12215820,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.9990000128746032,0.6484482884407043,0.5064560770988464,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.7877711057662964,0.2733356952667236,0.2603637278079986,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.8190141916275024,0.3069689869880676,0.215965136885643,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7449116706848145,0.2301931232213974,0.2199685871601104,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.7205827236175537,0.2062978595495224,0.9376462697982788,286.10009765625,284.95001220703125,297.6366577148437,288.4891357421875,297.6352844238281,297.545654296875,286.1015930175781,1.0,0.4942972660064697,1.0,1.0,0.0,1.0,-2.569569826126098,2.5695645809173584,5.313238489179639e-06,1.9870179891586304,1.0,1.0,0.0,119.84882354736328,130.0,29970.208984375,0.0,1493.7091064453125,1.0,283.1499938964844,284.94195556640625,291.509765625,293.45587158203125,293.1499938964844,293.1499938964844,283.1499938964844,35969.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798574686050415,1.0,0.0,0.0,3.994787216186523,3.99481463432312,1.0648307124938583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.3837890625,0.0,1951.411865234375,1895.4371337890625,0.0,2458.401123046875,0.9828034043312072,1.0,0.0,3.0,1.0,0.0
12215880,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.9990000128746032,0.6484482884407043,0.5064560770988464,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.7877711057662964,0.2733356952667236,0.2603637278079986,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999450683594,0.8190141916275024,0.3069689869880676,0.215965136885643,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7449116706848145,0.2301931232213974,0.2199685871601104,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.7205827236175537,0.2062978595495224,0.9376462697982788,286.10009765625,284.95001220703125,297.6366577148437,288.4891357421875,297.6352844238281,297.545654296875,286.1015930175781,1.0,0.4942972660064697,1.0,1.0,0.0,1.0,-2.569569826126098,2.5695645809173584,5.313238489179639e-06,1.9870179891586304,1.0,1.0,0.0,119.84882354736328,130.0,29970.208984375,0.0,1493.7091064453125,1.0,283.1499938964844,284.94195556640625,291.509765625,293.45587158203125,293.1499938964844,293.1499938964844,283.1499938964844,35969.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798574686050415,1.0,0.0,0.0,3.994787216186523,3.99481463432312,1.0648307124938583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.3837890625,0.0,1951.411865234375,1895.4371337890625,0.0,2458.401123046875,0.9828034043312072,1.0,0.0,3.0,1.0,0.0
