time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215940,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.9990000128746032,0.6547635793685913,0.5090227723121643,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.7904196977615356,0.2774355113506317,0.2642567753791809,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.8199106454849243,0.3095959722995758,0.2178171873092651,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.7467071413993835,0.2331250309944152,0.2227709293365478,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.7215510010719299,0.2082189619541168,0.9464367628097534,286.13006591796875,284.95001220703125,297.6994323730469,288.50360107421875,297.6980895996094,297.5450439453125,286.131591796875,1.0,0.4984862208366394,1.0,1.0,0.0,1.0,-2.593485116958618,2.593479633331299,5.4125848691910505e-06,2.005504846572876,1.0,1.0,0.0,121.44173431396484,133.0,30334.181640625,0.0,1533.0023193359375,1.0,283.1499938964844,284.96337890625,291.5248107910156,293.4918518066406,293.1499938964844,293.1499938964844,283.04998779296875,35982.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027908205986023,1.0,0.0,0.0,3.9954662322998047,3.995493650436402,1.0651928050720016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.4267578125,0.0,1952.4072265625,1895.4371337890625,0.0,2496.96875,0.9829648733139038,1.0,0.0,3.0,1.0,0.0
12216000,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.9990000128746032,0.6547635793685913,0.5090227723121643,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297912597656,0.7904196977615356,0.2774355113506317,0.2642567753791809,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.8199106454849243,0.3095959722995758,0.2178171873092651,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.7467071413993835,0.2331250309944152,0.2227709293365478,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.7215510010719299,0.2082189619541168,0.9464367628097534,286.13006591796875,284.95001220703125,297.6994323730469,288.50360107421875,297.6980895996094,297.5450439453125,286.131591796875,1.0,0.4984862208366394,1.0,1.0,0.0,1.0,-2.593485116958618,2.593479633331299,5.4125848691910505e-06,2.005504846572876,1.0,1.0,0.0,121.44173431396484,133.0,30334.181640625,0.0,1533.0023193359375,1.0,283.1499938964844,284.96337890625,291.5248107910156,293.4918518066406,293.1499938964844,293.1499938964844,283.04998779296875,35982.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027908205986023,1.0,0.0,0.0,3.9954662322998047,3.995493650436402,1.0651928050720016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.4267578125,0.0,1952.4072265625,1895.4371337890625,0.0,2496.96875,0.9829648733139038,1.0,0.0,3.0,1.0,0.0
12216060,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.6597278118133545,0.5152449607849121,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7909703254699707,0.2812663614749908,0.2680304050445556,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.818808913230896,0.3118689060211181,0.2195378690958023,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.7466563582420349,0.2357905507087707,0.2254457175731659,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.7207380533218384,0.2098615318536758,0.9545716643333436,286.075439453125,284.95001220703125,297.7616882324219,288.5177307128906,297.6872863769531,297.53619384765625,286.07550048828125,1.0,0.5030076503753662,0.7853890657424927,0.7853890657424927,0.4000000059604645,1.0,-2.6205430030822754,1.7442004680633545,0.8763424754142761,1.1533269882202148,1.0,1.0,0.0,123.79651641845705,136.0,30800.822265625,0.0,1577.048828125,1.0,283.0519104003906,284.8944091796875,291.5563049316406,293.5677185058594,293.1499938964844,293.1499938964844,282.75,35989.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121106028556824,1.0,0.0,0.0,3.9958691596984863,3.995896577835083,1.0654075595084578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.91650390625,0.0,1952.9979248046875,1895.4371337890625,0.0,2582.6435546875,0.9830607175827026,1.0,0.0,3.0,1.0,0.0
12216120,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754089355469,0.9990000128746032,0.6597278118133545,0.5152449607849121,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7909703254699707,0.2812663614749908,0.2680304050445556,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.818808913230896,0.3118689060211181,0.2195378690958023,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.7466563582420349,0.2357905507087707,0.2254457175731659,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.7207380533218384,0.2098615318536758,0.9545716643333436,286.075439453125,284.95001220703125,297.7616882324219,288.5177307128906,297.6872863769531,297.53619384765625,286.07550048828125,1.0,0.5030076503753662,0.7853890657424927,0.7853890657424927,0.4000000059604645,1.0,-2.6205430030822754,1.7442004680633545,0.8763424754142761,1.1533269882202148,1.0,1.0,0.0,123.79651641845705,136.0,30800.822265625,0.0,1577.048828125,1.0,283.0519104003906,284.8944091796875,291.5563049316406,293.5677185058594,293.1499938964844,293.1499938964844,282.75,35989.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121106028556824,1.0,0.0,0.0,3.9958691596984863,3.995896577835083,1.0654075595084578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.91650390625,0.0,1952.9979248046875,1895.4371337890625,0.0,2582.6435546875,0.9830607175827026,1.0,0.0,3.0,1.0,0.0
12216180,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6619930863380432,0.5222782492637634,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.7904948592185974,0.2843253314495086,0.2712134122848511,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8166748881340027,0.3131680190563202,0.220702975988388,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.7456790208816528,0.2377556711435318,0.2275805622339248,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.7189676761627197,0.2107931226491928,0.9600982666015624,285.8519592285156,284.95001220703125,297.8232116699219,288.5315246582031,297.64111328125,297.5110168457031,285.8508605957031,1.0,0.5076261758804321,0.5707781314849854,0.5707781314849854,0.800000011920929,1.0,-2.643421173095703,1.0999903678894043,1.5434308052062988,0.5050748586654663,1.0,1.0,0.0,126.5718231201172,139.0,31565.236328125,0.0,1620.2923583984375,1.0,282.7557067871094,284.6455383300781,291.5977478027344,293.687255859375,293.1499938964844,293.1499938964844,282.45001220703125,35993.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297563195228577,1.0,0.0,0.0,3.996108293533325,3.996135950088501,1.0655351161403814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.88671875,0.0,1953.3487548828125,1895.4371337890625,0.0,2746.17724609375,0.9831176400184632,1.0,0.0,3.0,1.0,0.0
12216240,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6619930863380432,0.5222782492637634,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85223388671875,0.7904948592185974,0.2843253314495086,0.2712134122848511,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8166748881340027,0.3131680190563202,0.220702975988388,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.7456790208816528,0.2377556711435318,0.2275805622339248,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.7189676761627197,0.2107931226491928,0.9600982666015624,285.8519592285156,284.95001220703125,297.8232116699219,288.5315246582031,297.64111328125,297.5110168457031,285.8508605957031,1.0,0.5076261758804321,0.5707781314849854,0.5707781314849854,0.800000011920929,1.0,-2.643421173095703,1.0999903678894043,1.5434308052062988,0.5050748586654663,1.0,1.0,0.0,126.5718231201172,139.0,31565.236328125,0.0,1620.2923583984375,1.0,282.7557067871094,284.6455383300781,291.5977478027344,293.687255859375,293.1499938964844,293.1499938964844,282.45001220703125,35993.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297563195228577,1.0,0.0,0.0,3.996108293533325,3.996135950088501,1.0655351161403814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.88671875,0.0,1953.3487548828125,1895.4371337890625,0.0,2746.17724609375,0.9831176400184632,1.0,0.0,3.0,1.0,0.0
12216300,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.9990000128746032,0.6623181104660034,0.5261262655258179,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.789839506149292,0.2855832576751709,0.2725519835948944,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.8151856660842896,0.3134918808937073,0.2210566699504852,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.7448081374168396,0.2384830117225647,0.2284113466739654,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7176600694656372,0.2109858840703964,0.9616628289222716,285.6753845214844,284.95001220703125,297.8537902832031,288.538330078125,297.61834716796875,297.49420166015625,285.6640014648437,1.0,0.5099375247955322,0.4635234177112579,0.4635234177112579,1.0,1.0,-2.652956962585449,0.9117927551269532,1.7411640882492063,0.3149663507938385,1.0,1.0,0.0,128.0675048828125,139.0,32228.904296875,0.0,1641.164306640625,1.0,282.4925231933594,284.4376220703125,291.6311340332031,293.8214416503906,293.1499938964844,293.1499938964844,282.45001220703125,35995.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404901027679443,1.0,0.0,0.0,3.9961888790130615,3.996216297149658,1.0655780897650402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.09716796875,0.0,1953.4666748046875,1895.4371337890625,0.0,2846.294677734375,0.9831367135047911,1.0,0.0,3.0,1.0,0.0
12216360,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.9990000128746032,0.6621353626251221,0.530677855014801,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.7886180281639099,0.2866683006286621,0.2736721634864807,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.8131311535835266,0.3136243224143982,0.2212217301130294,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7434374690055847,0.2390481978654861,0.2290447950363159,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.715817928314209,0.2110045105218887,0.9622732400894164,285.6227111816406,284.95001220703125,297.88397216796875,288.54498291015625,297.6172790527344,297.47479248046875,285.621826171875,1.0,0.512150764465332,0.4804818034172058,0.4804818034172058,1.0,1.0,-2.661468505859375,0.932403326034546,1.729065179824829,0.3336319029331207,1.0,1.0,0.0,129.79161071777344,142.0,32332.3984375,0.0,1661.037353515625,1.0,282.455810546875,284.391357421875,291.5999450683594,293.7432861328125,293.1499938964844,293.1499938964844,282.1499938964844,35996.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443580865859985,1.0,0.0,0.0,3.9962503910064697,3.9962778091430655,1.065610831574304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.044921875,0.0,1953.5570068359373,1895.4371337890625,0.0,2882.458740234375,0.983151376247406,1.0,0.0,3.0,1.0,0.0
12216420,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9990000128746032,0.6608799695968628,0.5401007533073425,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.7858823537826538,0.2886492609977722,0.2757215797901153,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8086893558502197,0.3137046992778778,0.2214118093252182,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.7404180765151978,0.2399735003709793,0.2301044464111328,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.7116643786430359,0.2107880115509033,0.9622552990913392,285.4262390136719,284.95001220703125,297.9439392089844,288.5581359863281,297.6224670410156,297.43280029296875,285.42535400390625,1.0,0.5163887739181519,0.514500081539154,0.514500081539154,1.0,1.0,-2.676736831665039,0.9983510375022888,1.678385853767395,0.3961108326911926,1.0,1.0,0.0,133.32704162597656,130.0,33351.5390625,0.0,1698.8817138671875,1.0,282.1557922363281,284.1523132324219,291.6036682128906,293.8047180175781,293.1499938964844,293.1499938964844,281.8500061035156,35997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565283417701721,1.0,0.0,0.0,3.9963345527648926,3.996362209320069,1.0656558515620418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.8603515625,0.0,1953.6805419921875,1895.4371337890625,0.0,2996.4501953125,0.9831714034080504,1.0,0.0,3.0,1.0,0.0
12216480,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9990000128746032,0.6608799695968628,0.5401007533073425,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.7858823537826538,0.2886492609977722,0.2757215797901153,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.8086893558502197,0.3137046992778778,0.2214118093252182,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.7404180765151978,0.2399735003709793,0.2301044464111328,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.7116643786430359,0.2107880115509033,0.9622552990913392,285.4262390136719,284.95001220703125,297.9439392089844,288.5581359863281,297.6224670410156,297.43280029296875,285.42535400390625,1.0,0.5163887739181519,0.514500081539154,0.514500081539154,1.0,1.0,-2.676736831665039,0.9983510375022888,1.678385853767395,0.3961108326911926,1.0,1.0,0.0,133.32704162597656,130.0,33351.5390625,0.0,1698.8817138671875,1.0,282.1557922363281,284.1523132324219,291.6036682128906,293.8047180175781,293.1499938964844,293.1499938964844,281.8500061035156,35997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565283417701721,1.0,0.0,0.0,3.9963345527648926,3.996362209320069,1.0656558515620418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.8603515625,0.0,1953.6805419921875,1895.4371337890625,0.0,2996.4501953125,0.9831714034080504,1.0,0.0,3.0,1.0,0.0
12216540,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9990000128746032,0.6598713994026184,0.5377420783042908,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.7886715531349182,0.2903613746166229,0.2773700952529907,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8097367286682129,0.3135155439376831,0.2213082462549209,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7420852184295654,0.2406211048364639,0.2307522445917129,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.7121871709823608,0.2102787941694259,0.9601480960845948,285.22052001953125,284.95001220703125,298.0030517578125,288.5709533691406,297.6317749023437,297.39404296875,285.2187805175781,1.0,0.5149874687194824,0.5485183596611023,0.5485183596611023,1.0,1.0,-2.6740291118621826,1.0479508638381958,1.6260782480239868,0.4465213716030121,1.0,1.0,0.0,132.49871826171875,118.0,34210.97265625,0.0,1690.94091796875,1.0,281.8559265136719,283.9045715332031,291.6124572753906,293.86895751953125,293.1499938964844,293.1499938964844,281.54998779296875,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680760860443115,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656825679689064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0078125,0.0,1953.7540283203125,1895.4371337890625,0.0,3104.7626953125,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
12216600,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9990000128746032,0.6598713994026184,0.5377420783042908,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.7886715531349182,0.2903613746166229,0.2773700952529907,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8097367286682129,0.3135155439376831,0.2213082462549209,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.7420852184295654,0.2406211048364639,0.2307522445917129,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.7121871709823608,0.2102787941694259,0.9601480960845948,285.22052001953125,284.95001220703125,298.0030517578125,288.5709533691406,297.6317749023437,297.39404296875,285.2187805175781,1.0,0.5149874687194824,0.5485183596611023,0.5485183596611023,1.0,1.0,-2.6740291118621826,1.0479508638381958,1.6260782480239868,0.4465213716030121,1.0,1.0,0.0,132.49871826171875,118.0,34210.97265625,0.0,1690.94091796875,1.0,281.8559265136719,283.9045715332031,291.6124572753906,293.86895751953125,293.1499938964844,293.1499938964844,281.54998779296875,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680760860443115,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656825679689064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0078125,0.0,1953.7540283203125,1895.4371337890625,0.0,3104.7626953125,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
12216660,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.661151647567749,0.5262596011161804,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7958189845085144,0.2918466329574585,0.2786778807640075,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8149834275245667,0.313077300786972,0.220940887928009,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7474713921546936,0.2410414069890976,0.231057271361351,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7163645029067993,0.2095746546983719,0.9565145969390868,285.0065002441406,284.95001220703125,298.06121826171875,288.58349609375,297.6412353515625,297.3732604980469,285.0045166015625,1.0,0.509861171245575,0.5450150370597839,0.5450150370597839,1.0,1.0,-2.657371759414673,1.037506937980652,1.6198649406433103,0.4399109482765198,1.0,1.0,0.0,128.29856872558594,121.0,34979.21484375,0.0,1647.926513671875,1.0,281.5558166503906,283.6505126953125,291.6190490722656,293.92401123046875,293.1499938964844,293.1499938964844,281.25,35999.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783787488937378,1.0,0.0,0.0,3.996414422988892,3.996441841125488,1.0656983704393497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.76708984375,0.0,1953.7974853515625,1895.4371337890625,0.0,3201.384765625,0.983190417289734,1.0,0.0,3.0,1.0,0.0
12216720,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.661151647567749,0.5262596011161804,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7958189845085144,0.2918466329574585,0.2786778807640075,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8149834275245667,0.313077300786972,0.220940887928009,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7474713921546936,0.2410414069890976,0.231057271361351,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7163645029067993,0.2095746546983719,0.9565145969390868,285.0065002441406,284.95001220703125,298.06121826171875,288.58349609375,297.6412353515625,297.3732604980469,285.0045166015625,1.0,0.509861171245575,0.5450150370597839,0.5450150370597839,1.0,1.0,-2.657371759414673,1.037506937980652,1.6198649406433103,0.4399109482765198,1.0,1.0,0.0,128.29856872558594,121.0,34979.21484375,0.0,1647.926513671875,1.0,281.5558166503906,283.6505126953125,291.6190490722656,293.92401123046875,293.1499938964844,293.1499938964844,281.25,35999.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783787488937378,1.0,0.0,0.0,3.996414422988892,3.996441841125488,1.0656983704393497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.76708984375,0.0,1953.7974853515625,1895.4371337890625,0.0,3201.384765625,0.983190417289734,1.0,0.0,3.0,1.0,0.0
12216780,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9990000128746032,0.6634808778762817,0.5205585360527039,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.8000147342681885,0.2932087779045105,0.279916375875473,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8172950744628906,0.3124897480010986,0.2205042690038681,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7503166198730469,0.2413338869810104,0.2312899678945541,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7179635167121887,0.2087896168231964,0.9527450203895568,284.8016662597656,284.95001220703125,298.1184387207031,288.59576416015625,297.6546325683594,297.3611145019531,284.8002014160156,1.0,0.507451593875885,0.5415117144584656,0.5415117144584656,1.0,1.0,-2.6472203731536865,1.0282517671585083,1.618968486785889,0.4327318668365478,0.9967028498649596,0.9967028498649596,0.0,126.16637420654295,124.0,35922.53125,0.0,1623.9075927734375,1.0,281.2557678222656,283.4078674316406,291.6295166015625,293.98834228515625,293.1499938964844,293.1499938964844,280.95001220703125,36089.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881474137306213,1.0,0.0,0.0,3.99364709854126,3.993674516677856,1.0642229426593983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.60107421875,0.0,1950.892333984375,1895.4371337890625,0.0,3292.8779296875,0.9826083183288574,1.0,0.0,3.0,1.0,0.0
12216840,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9990000128746032,0.6634808778762817,0.5205585360527039,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.8000147342681885,0.2932087779045105,0.279916375875473,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8172950744628906,0.3124897480010986,0.2205042690038681,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7503166198730469,0.2413338869810104,0.2312899678945541,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.7179635167121887,0.2087896168231964,0.9527450203895568,284.8016662597656,284.95001220703125,298.1184387207031,288.59576416015625,297.6546325683594,297.3611145019531,284.8002014160156,1.0,0.507451593875885,0.5415117144584656,0.5415117144584656,1.0,1.0,-2.6472203731536865,1.0282517671585083,1.618968486785889,0.4327318668365478,0.9967028498649596,0.9967028498649596,0.0,126.16637420654295,124.0,35922.53125,0.0,1623.9075927734375,1.0,281.2557678222656,283.4078674316406,291.6295166015625,293.98834228515625,293.1499938964844,293.1499938964844,280.95001220703125,36089.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881474137306213,1.0,0.0,0.0,3.99364709854126,3.993674516677856,1.0642229426593983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.60107421875,0.0,1950.892333984375,1895.4371337890625,0.0,3292.8779296875,0.9826083183288574,1.0,0.0,3.0,1.0,0.0
12216900,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.9990000128746032,0.6642380356788635,0.5195832252502441,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.8011496663093567,0.2938574850559234,0.2805497944355011,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.8175342082977295,0.3121562302112579,0.2202949374914169,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.750896155834198,0.2414438128471374,0.231412872672081,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.7179583311080933,0.208371877670288,0.9509384632110596,284.6502380371094,284.95001220703125,298.14666748046875,288.601806640625,297.6598205566406,297.35302734375,284.640380859375,1.0,0.5068926215171814,0.5397600531578064,0.5397600531578064,1.0,1.0,-2.6445326805114746,1.024631142616272,1.6199015378952026,0.4296743869781494,0.9932414889335632,0.9932414889335632,0.0,125.7701187133789,124.0,36830.90625,0.0,1618.3388671875,1.0,280.99285888671875,283.21502685546875,291.66424560546875,294.1273193359375,293.1499938964844,293.1499938964844,280.95001220703125,36167.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958456516265869,1.0,0.0,0.0,3.99041485786438,3.990442276000977,1.062501041815267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.060546875,0.0,1947.2730712890625,1895.4371337890625,0.0,3364.829345703125,0.9818977117538452,1.0,0.0,3.0,1.0,0.0
12216960,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60186767578125,0.9990000128746032,0.664593517780304,0.5197036862373352,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8016304969787598,0.2944512665271759,0.2811066508293152,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8171437382698059,0.3117556571960449,0.2200133353471756,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7508978843688965,0.2415000945329666,0.2314681708812713,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.7174036502838135,0.207904651761055,0.9488640427589417,284.6020812988281,284.95001220703125,298.1746520996094,288.6077575683594,297.66387939453125,297.34228515625,284.60076904296875,1.0,0.506661593914032,0.5395045876502991,0.5395045876502991,1.0,1.0,-2.642580509185791,1.023290514945984,1.6192898750305176,0.4287383556365967,0.9903892874717712,0.9903892874717712,0.0,125.73797607421876,127.0,36893.36328125,0.0,1615.4466552734375,1.0,280.95587158203125,283.17041015625,291.6431884765625,294.0602722167969,293.1499938964844,293.1499938964844,280.6499938964844,36235.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983098864555359,1.0,0.0,0.0,3.985501766204834,3.985529184341431,1.0598863582345075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.38818359375,0.0,1941.3687744140625,1895.4371337890625,0.0,3387.824951171875,0.9808474779129028,1.0,0.0,3.0,1.0,0.0
12217020,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.9990000128746032,0.6642473936080933,0.5220679044723511,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056091308594,0.8014665842056274,0.2955663800239563,0.2822169363498688,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40557861328125,0.8152982592582703,0.3108712434768677,0.2194464951753616,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.40582275390625,0.7499028444290161,0.2415344417095184,0.2315615564584732,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.406005859375,0.7153182029724121,0.2068946659564972,0.9446284770965576,284.4054260253906,284.95001220703125,298.2297668457031,288.6195373535156,297.6687927246094,297.31597900390625,284.404296875,1.0,0.5069893598556519,0.5389935970306396,0.5389935970306396,1.0,1.0,-2.64109468460083,1.0219299793243408,1.6191645860671997,0.4276556372642517,0.9814739227294922,0.9814739227294922,0.0,126.41399383544922,130.0,37865.76953125,0.0,1616.403564453125,1.0,280.6558837890625,282.93682861328125,291.6562805175781,294.13299560546875,293.1499938964844,293.1499938964844,280.3500061035156,36411.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087273478507996,1.0,0.0,0.0,3.970922470092773,3.970949649810791,1.052146103575069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.51708984375,0.0,1923.7335205078125,1895.4371337890625,0.0,3484.7890625,0.9776541590690612,1.0,0.0,3.0,1.0,0.0
12217080,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4052429199219,0.9990000128746032,0.6642473936080933,0.5220679044723511,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056091308594,0.8014665842056274,0.2955663800239563,0.2822169363498688,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40557861328125,0.8152982592582703,0.3108712434768677,0.2194464951753616,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.40582275390625,0.7499028444290161,0.2415344417095184,0.2315615564584732,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.406005859375,0.7153182029724121,0.2068946659564972,0.9446284770965576,284.4054260253906,284.95001220703125,298.2297668457031,288.6195373535156,297.6687927246094,297.31597900390625,284.404296875,1.0,0.5069893598556519,0.5389935970306396,0.5389935970306396,1.0,1.0,-2.64109468460083,1.0219299793243408,1.6191645860671997,0.4276556372642517,0.9814739227294922,0.9814739227294922,0.0,126.41399383544922,130.0,37865.76953125,0.0,1616.403564453125,1.0,280.6558837890625,282.93682861328125,291.6562805175781,294.13299560546875,293.1499938964844,293.1499938964844,280.3500061035156,36411.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087273478507996,1.0,0.0,0.0,3.970922470092773,3.970949649810791,1.052146103575069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.51708984375,0.0,1923.7335205078125,1895.4371337890625,0.0,3484.7890625,0.9776541590690612,1.0,0.0,3.0,1.0,0.0
12217140,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123718261719,0.9990000128746032,0.6624583601951599,0.5267051458358765,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.8000286817550659,0.2965564727783203,0.2832359671592712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126770019531,0.8122122883796692,0.3098446130752563,0.218799278140068,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.7477875351905823,0.2414406687021255,0.2315604537725448,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130432128906,0.7120622396469116,0.20575712621212,0.939949870109558,284.2125244140625,284.95001220703125,298.28375244140625,288.6310729980469,297.669677734375,297.2838439941406,284.2115783691406,1.0,0.5080605149269104,0.538482666015625,0.538482666015625,1.0,1.0,-2.641489028930664,1.0213837623596191,1.620105266571045,0.4269782602787018,0.970012366771698,0.970012366771698,0.0,127.86725616455078,133.0,38832.2109375,0.0,1623.5062255859375,1.0,280.3559875488281,282.7079467773437,291.667724609375,294.2040710449219,293.1499938964844,293.1499938964844,280.04998779296875,36618.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190813302993774,1.0,0.0,0.0,3.948788642883301,3.9488158226013184,1.040449660649756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.435546875,0.0,1896.6956787109373,1895.4371337890625,0.0,3580.677978515625,0.9727778434753418,1.0,0.0,3.0,1.0,0.0
12217200,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123718261719,0.9990000128746032,0.6624583601951599,0.5267051458358765,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.8000286817550659,0.2965564727783203,0.2832359671592712,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126770019531,0.8122122883796692,0.3098446130752563,0.218799278140068,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.7477875351905823,0.2414406687021255,0.2315604537725448,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130432128906,0.7120622396469116,0.20575712621212,0.939949870109558,284.2125244140625,284.95001220703125,298.28375244140625,288.6310729980469,297.669677734375,297.2838439941406,284.2115783691406,1.0,0.5080605149269104,0.538482666015625,0.538482666015625,1.0,1.0,-2.641489028930664,1.0213837623596191,1.620105266571045,0.4269782602787018,0.970012366771698,0.970012366771698,0.0,127.86725616455078,133.0,38832.2109375,0.0,1623.5062255859375,1.0,280.3559875488281,282.7079467773437,291.667724609375,294.2040710449219,293.1499938964844,293.1499938964844,280.04998779296875,36618.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190813302993774,1.0,0.0,0.0,3.948788642883301,3.9488158226013184,1.040449660649756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.435546875,0.0,1896.6956787109373,1895.4371337890625,0.0,3580.677978515625,0.9727778434753418,1.0,0.0,3.0,1.0,0.0
12217260,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.9990000128746032,0.6592521071434021,0.5329018831253052,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7977214455604553,0.2974337637424469,0.284165471792221,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.8082155585289001,0.3086928427219391,0.218076691031456,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.7449238896369934,0.2412309199571609,0.2314667403697967,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.707880437374115,0.2045080363750457,0.9348435997962952,284.02398681640625,284.95001220703125,298.3365478515625,288.64239501953125,297.6681823730469,297.2488708496094,284.02325439453125,1.0,0.5096138715744019,0.5376359820365906,0.5376359820365906,1.0,1.0,-2.642934560775757,1.0208288431167605,1.6221057176589966,0.4260644316673279,0.9560694694519044,0.9560694694519044,0.0,129.86192321777344,136.0,39866.29296875,0.0,1634.5380859375,1.0,280.0561828613281,282.48944091796875,291.6794738769531,294.27850341796875,293.1499938964844,293.1499938964844,279.75,36859.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294100403785706,1.0,0.0,0.0,3.917862892150879,3.917889833450317,1.024216544465162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.26220703125,0.0,1859.0003662109373,1895.4371337890625,0.0,3675.732177734375,0.9659463167190552,1.0,0.0,3.0,1.0,0.0
12217320,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.9990000128746032,0.6592521071434021,0.5329018831253052,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7977214455604553,0.2974337637424469,0.284165471792221,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.8082155585289001,0.3086928427219391,0.218076691031456,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.7449238896369934,0.2412309199571609,0.2314667403697967,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.707880437374115,0.2045080363750457,0.9348435997962952,284.02398681640625,284.95001220703125,298.3365478515625,288.64239501953125,297.6681823730469,297.2488708496094,284.02325439453125,1.0,0.5096138715744019,0.5376359820365906,0.5376359820365906,1.0,1.0,-2.642934560775757,1.0208288431167605,1.6221057176589966,0.4260644316673279,0.9560694694519044,0.9560694694519044,0.0,129.86192321777344,136.0,39866.29296875,0.0,1634.5380859375,1.0,280.0561828613281,282.48944091796875,291.6794738769531,294.27850341796875,293.1499938964844,293.1499938964844,279.75,36859.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294100403785706,1.0,0.0,0.0,3.917862892150879,3.917889833450317,1.024216544465162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.26220703125,0.0,1859.0003662109373,1895.4371337890625,0.0,3675.732177734375,0.9659463167190552,1.0,0.0,3.0,1.0,0.0
12217380,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84246826171875,0.9990000128746032,0.6544414758682251,0.5401141047477722,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426208496094,0.7948631048202515,0.2982177734375,0.285014808177948,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.8035460114479065,0.3074379563331604,0.2172876596450805,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427124023437,0.7416021823883057,0.2409231811761856,0.2312889844179153,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428039550781,0.7030971646308899,0.2031905204057693,0.9294209480285645,283.842529296875,284.95001220703125,298.3881225585937,288.65350341796875,297.66748046875,297.216064453125,283.8422241210937,1.0,0.5114720463752747,0.5367892384529114,0.5367892384529114,1.0,1.0,-2.6449434757232666,1.0204962491989136,1.6244471073150637,0.4252493977546692,0.9397541880607604,0.9397541880607604,0.0,132.22390747070312,124.0,40937.16015625,0.0,1648.0377197265625,1.0,279.7563781738281,282.2809753417969,291.6915588378906,294.35595703125,293.1499938964844,293.1499938964844,279.45001220703125,37138.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399013519287108,1.0,0.0,0.0,3.876695156097412,3.876721620559693,1.0028052201960236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.61328125,0.0,1809.3515625,1895.4371337890625,0.0,3771.5478515625,0.956845223903656,1.0,0.0,3.0,1.0,0.0
12217440,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84246826171875,0.9990000128746032,0.6544414758682251,0.5401141047477722,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8426208496094,0.7948631048202515,0.2982177734375,0.285014808177948,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84259033203125,0.8035460114479065,0.3074379563331604,0.2172876596450805,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427124023437,0.7416021823883057,0.2409231811761856,0.2312889844179153,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428039550781,0.7030971646308899,0.2031905204057693,0.9294209480285645,283.842529296875,284.95001220703125,298.3881225585937,288.65350341796875,297.66748046875,297.216064453125,283.8422241210937,1.0,0.5114720463752747,0.5367892384529114,0.5367892384529114,1.0,1.0,-2.6449434757232666,1.0204962491989136,1.6244471073150637,0.4252493977546692,0.9397541880607604,0.9397541880607604,0.0,132.22390747070312,124.0,40937.16015625,0.0,1648.0377197265625,1.0,279.7563781738281,282.2809753417969,291.6915588378906,294.35595703125,293.1499938964844,293.1499938964844,279.45001220703125,37138.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399013519287108,1.0,0.0,0.0,3.876695156097412,3.876721620559693,1.0028052201960236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.61328125,0.0,1809.3515625,1895.4371337890625,0.0,3771.5478515625,0.956845223903656,1.0,0.0,3.0,1.0,0.0
12217500,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70166015625,0.9990000128746032,0.6517046093940735,0.5393977165222168,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.704833984375,0.7955787777900696,0.2985845804214477,0.2853839993476867,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.8033624291419983,0.3067854940891266,0.2168546617031097,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064208984375,0.7417572736740112,0.2407398223876953,0.2311364412307739,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70806884765625,0.7026426196098328,0.20252226293087,0.926490306854248,283.7032775878906,284.95001220703125,298.4134521484375,288.6590270996094,297.6693115234375,297.2037658691406,283.6937866210937,1.0,0.5103037357330322,0.5363659262657166,0.5363659262657166,1.0,1.0,-2.6403162479400635,1.017862319946289,1.6224539279937744,0.4238161444664001,0.9301087260246276,0.9301087260246276,0.0,131.841552734375,124.0,41859.0625,0.0,1639.7440185546875,1.0,279.49578857421875,282.1090087890625,291.7225952148437,294.49627685546875,293.1499938964844,293.1499938964844,279.45001220703125,37306.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475539922714232,1.0,0.0,0.0,3.851919651031494,3.8519458770751953,9.900285249386798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.52978515625,0.0,1779.950927734375,1895.4371337890625,0.0,3840.900146484375,0.9513441324234008,1.0,0.0,3.0,1.0,0.0
12217560,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586608886719,0.9990000128746032,0.6494791507720947,0.5360217690467834,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65899658203125,0.7975341081619263,0.2988985776901245,0.2856335043907165,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589660644531,0.8044143319129944,0.3060733377933502,0.2163231074810028,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591796875,0.7429556846618652,0.2405076473951339,0.230874702334404,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65936279296875,0.7032915949821472,0.2018083035945892,0.9231011867523192,283.6588134765625,284.95001220703125,298.4384155273437,288.6644897460937,297.6728515625,297.194580078125,283.6578063964844,1.0,0.5081465244293213,0.5359475612640381,0.5359475612640381,1.0,1.0,-2.6315395832061768,1.0134493112564087,1.618090271949768,0.4214215278625488,0.9210069179534912,0.9210069179534912,0.0,130.4641571044922,112.0,41824.296875,0.0,1621.16845703125,1.0,279.45660400390625,282.0723876953125,291.7012634277344,294.4261779785156,293.1499938964844,293.1499938964844,279.1499938964844,37468.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501492381095886,1.0,0.0,0.0,3.823456048965454,3.823482036590576,9.754510301718256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.11572265625,0.0,1746.352783203125,1895.4371337890625,0.0,3864.30615234375,0.9450826048851012,1.0,0.0,3.0,1.0,0.0
12217620,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4662170410156,0.9990000128746032,0.6473802924156189,0.5232998728752136,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4666442871094,0.8045228719711304,0.2994741201400757,0.2860455214977264,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.46661376953125,0.8095353841781616,0.3045983016490936,0.2152023166418075,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668884277344,0.747988224029541,0.2399932891130447,0.2302572876214981,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4671325683594,0.7073073983192444,0.2003436833620071,0.9158831238746644,283.4664306640625,284.95001220703125,298.48736572265625,288.67529296875,297.6829528808594,297.18231201171875,283.4649658203125,1.0,0.5014206767082214,0.5351107716560364,0.5351107716560364,1.0,1.0,-2.605995178222656,1.001170039176941,1.6048252582550049,0.4149258136749267,0.8996343016624451,0.8996343016624451,0.0,125.59455871582033,115.0,42454.125,0.0,1563.9150390625,1.0,279.1571350097656,281.8607482910156,291.7045288085937,294.4749755859375,293.1499938964844,293.1499938964844,278.8500061035156,37871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588210582733154,1.0,0.0,0.0,3.755325555801392,3.755351066589356,9.409975518792636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.59521484375,0.0,1667.94482421875,1895.4371337890625,0.0,3942.06982421875,0.9300655126571656,1.0,0.0,3.0,1.0,0.0
12217680,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4662170410156,0.9990000128746032,0.6473802924156189,0.5232998728752136,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4666442871094,0.8045228719711304,0.2994741201400757,0.2860455214977264,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.46661376953125,0.8095353841781616,0.3045983016490936,0.2152023166418075,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668884277344,0.747988224029541,0.2399932891130447,0.2302572876214981,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4671325683594,0.7073073983192444,0.2003436833620071,0.9158831238746644,283.4664306640625,284.95001220703125,298.48736572265625,288.67529296875,297.6829528808594,297.18231201171875,283.4649658203125,1.0,0.5014206767082214,0.5351107716560364,0.5351107716560364,1.0,1.0,-2.605995178222656,1.001170039176941,1.6048252582550049,0.4149258136749267,0.8996343016624451,0.8996343016624451,0.0,125.59455871582033,115.0,42454.125,0.0,1563.9150390625,1.0,279.1571350097656,281.8607482910156,291.7045288085937,294.4749755859375,293.1499938964844,293.1499938964844,278.8500061035156,37871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588210582733154,1.0,0.0,0.0,3.755325555801392,3.755351066589356,9.409975518792636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.59521484375,0.0,1667.94482421875,1895.4371337890625,0.0,3942.06982421875,0.9300655126571656,1.0,0.0,3.0,1.0,0.0
12217740,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2832336425781,0.9990000128746032,0.6469048857688904,0.5166901350021362,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2834167480469,0.8083956837654114,0.299997866153717,0.2864672839641571,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2834167480469,0.8115308880805969,0.3030687272548675,0.2140853404998779,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28350830078125,0.7504045963287354,0.2394308000802993,0.2296551465988159,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2836608886719,0.7085718512535095,0.1988804191350937,0.908932626247406,283.2833251953125,284.95001220703125,298.5349426269531,288.6859436035156,297.6940612792969,297.17242431640625,283.2829284667969,1.0,0.4976631999015808,0.5342739820480347,0.5342739820480347,1.0,1.0,-2.588127613067627,0.9922610521316528,1.5958666801452637,0.4097941517829895,0.8758584856987,0.8758584856987,0.0,122.9382781982422,118.0,43043.875,0.0,1527.789794921875,1.0,278.8576965332031,281.661865234375,291.7061767578125,294.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,38348.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654791951179504,1.0,0.0,0.0,3.669269800186157,3.669294595718384,8.983645329863066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.67138671875,0.0,1572.3773193359375,1895.4371337890625,0.0,4001.27490234375,0.9111607670783995,1.0,0.0,3.0,1.0,0.0
