time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217800,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2832336425781,0.9990000128746032,0.6469048857688904,0.5166901350021362,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2834167480469,0.8083956837654114,0.299997866153717,0.2864672839641571,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2834167480469,0.8115308880805969,0.3030687272548675,0.2140853404998779,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.28350830078125,0.7504045963287354,0.2394308000802993,0.2296551465988159,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2836608886719,0.7085718512535095,0.1988804191350937,0.908932626247406,283.2833251953125,284.95001220703125,298.5349426269531,288.6859436035156,297.6940612792969,297.17242431640625,283.2829284667969,1.0,0.4976631999015808,0.5342739820480347,0.5342739820480347,1.0,1.0,-2.588127613067627,0.9922610521316528,1.5958666801452637,0.4097941517829895,0.8758584856987,0.8758584856987,0.0,122.9382781982422,118.0,43043.875,0.0,1527.789794921875,1.0,278.8576965332031,281.661865234375,291.7061767578125,294.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,38348.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654791951179504,1.0,0.0,0.0,3.669269800186157,3.669294595718384,8.983645329863066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.67138671875,0.0,1572.3773193359375,1895.4371337890625,0.0,4001.27490234375,0.9111607670783995,1.0,0.0,3.0,1.0,0.0
12217860,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4981384277344,0.9990000128746032,0.6484837532043457,0.5135804414749146,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49713134765625,0.8110587000846863,0.3016231656074524,0.2875961363315582,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49713134765625,0.8125,0.3028315007686615,0.2135804891586303,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965515136719,0.7518375515937805,0.2397669404745102,0.2296324223279953,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959411621094,0.7088684439659119,0.1982323080301284,0.9045469760894777,283.4975891113281,284.95001220703125,298.5810546875,288.6965026855469,297.7131652832031,297.17529296875,283.50115966796875,1.0,0.4958794713020324,0.5340415835380554,0.5340415835380554,1.0,1.0,-2.579833507537842,0.9883303642272948,1.591503024101257,0.407551497220993,0.8581361174583435,0.8581361174583435,0.0,121.70008850097656,121.0,41656.640625,0.0,1511.1505126953125,1.0,279.1419677734375,281.91778564453125,291.6268920898437,294.27557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38393.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471765756607056,1.0,0.0,0.0,3.578897953033448,3.5789217948913574,8.546571734768804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.4775390625,0.0,1473.051025390625,1895.4371337890625,0.0,3837.4912109375,0.8911300301551819,1.0,0.0,3.0,1.0,0.0
12217920,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4981384277344,0.9990000128746032,0.6484837532043457,0.5135804414749146,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49713134765625,0.8110587000846863,0.3016231656074524,0.2875961363315582,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49713134765625,0.8125,0.3028315007686615,0.2135804891586303,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4965515136719,0.7518375515937805,0.2397669404745102,0.2296324223279953,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4959411621094,0.7088684439659119,0.1982323080301284,0.9045469760894777,283.4975891113281,284.95001220703125,298.5810546875,288.6965026855469,297.7131652832031,297.17529296875,283.50115966796875,1.0,0.4958794713020324,0.5340415835380554,0.5340415835380554,1.0,1.0,-2.579833507537842,0.9883303642272948,1.591503024101257,0.407551497220993,0.8581361174583435,0.8581361174583435,0.0,121.70008850097656,121.0,41656.640625,0.0,1511.1505126953125,1.0,279.1419677734375,281.91778564453125,291.6268920898437,294.27557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38393.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471765756607056,1.0,0.0,0.0,3.578897953033448,3.5789217948913574,8.546571734768804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.4775390625,0.0,1473.051025390625,1895.4371337890625,0.0,3837.4912109375,0.8911300301551819,1.0,0.0,3.0,1.0,0.0
12217980,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7386474609375,0.9990000128746032,0.6523794531822205,0.5113776326179504,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.8143201470375061,0.3043771386146545,0.2899380922317505,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.8142514824867249,0.3038558661937713,0.2140909135341644,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73687744140625,0.7539477348327637,0.241073191165924,0.2306410372257232,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7361755371094,0.7099820375442505,0.1985125541687011,0.904765248298645,283.7380065917969,284.95001220703125,298.62567138671875,288.7069702148437,297.74041748046875,297.19189453125,283.7420959472656,1.0,0.4958542883396148,0.5338091254234314,0.5338091254234314,1.0,1.0,-2.5820798873901367,0.9889878630638124,1.5930919647216797,0.4075713753700256,0.8438523411750793,0.8438523411750793,0.0,121.10088348388672,124.0,40356.96875,0.0,1511.542724609375,1.0,279.44073486328125,282.1949768066406,291.62432861328125,294.1716613769531,293.1499938964844,293.1499938964844,279.75,38249.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272813200950624,1.0,0.0,0.0,3.49352502822876,3.493547916412353,8.143686045514187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.2216796875,0.0,1382.062255859375,1895.4371337890625,0.0,3656.197021484375,0.8721153140068054,1.0,0.0,3.0,1.0,0.0
12218040,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7386474609375,0.9990000128746032,0.6523794531822205,0.5113776326179504,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.8143201470375061,0.3043771386146545,0.2899380922317505,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7375183105469,0.8142514824867249,0.3038558661937713,0.2140909135341644,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73687744140625,0.7539477348327637,0.241073191165924,0.2306410372257232,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7361755371094,0.7099820375442505,0.1985125541687011,0.904765248298645,283.7380065917969,284.95001220703125,298.62567138671875,288.7069702148437,297.74041748046875,297.19189453125,283.7420959472656,1.0,0.4958542883396148,0.5338091254234314,0.5338091254234314,1.0,1.0,-2.5820798873901367,0.9889878630638124,1.5930919647216797,0.4075713753700256,0.8438523411750793,0.8438523411750793,0.0,121.10088348388672,124.0,40356.96875,0.0,1511.542724609375,1.0,279.44073486328125,282.1949768066406,291.62432861328125,294.1716613769531,293.1499938964844,293.1499938964844,279.75,38249.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272813200950624,1.0,0.0,0.0,3.49352502822876,3.493547916412353,8.143686045514187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.2216796875,0.0,1382.062255859375,1895.4371337890625,0.0,3656.197021484375,0.8721153140068054,1.0,0.0,3.0,1.0,0.0
12218100,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029235839844,0.9990000128746032,0.654771625995636,0.5108698606491089,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.8158590197563171,0.3059920072555542,0.2913682162761688,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.8150691390037537,0.3046174943447113,0.2145504206418991,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.7549700140953064,0.2419375479221344,0.2313768565654754,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.7105473875999451,0.1988620012998581,0.9059706926345824,283.90087890625,284.95001220703125,298.6473999023437,288.712158203125,297.755859375,297.20330810546875,283.91387939453125,1.0,0.496389776468277,0.5336928963661194,0.5336928963661194,1.0,1.0,-2.5860698223114014,0.9905554056167604,1.5955142974853516,0.4081936776638031,0.8384267687797546,0.8384267687797546,0.0,121.0798797607422,124.0,39349.17578125,0.0,1516.8291015625,1.0,279.6937866210937,282.3927917480469,291.6095275878906,294.0437316894531,293.1499938964844,293.1499938964844,279.75,38116.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916040539741516,1.0,0.0,0.0,3.4538838863372803,3.453906536102295,7.95992150415259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.45166015625,0.0,1340.71142578125,1895.4371337890625,0.0,3552.574462890625,0.863299548625946,1.0,0.0,3.0,1.0,0.0
12218160,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.9990000128746032,0.6574326753616333,0.5106309652328491,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9807434082031,0.8174115419387817,0.3077585101127624,0.2929834425449371,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9807434082031,0.8159227967262268,0.305537462234497,0.2151558101177215,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.7560339570045471,0.2429346144199371,0.2322724163532257,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793395996094,0.7111700177192688,0.1993358135223388,0.9078826904296876,283.9812316894531,284.95001220703125,298.6687316894531,288.71734619140625,297.7723999023437,297.2170104980469,283.98541259765625,1.0,0.4972443282604217,0.533349871635437,0.533349871635437,1.0,1.0,-2.5918214321136475,0.9925800561904908,1.5992414951324463,0.4088813066482544,0.8328225016593933,0.8328225016593933,0.0,121.20050048828124,127.0,39202.53515625,0.0,1525.1409912109375,1.0,279.7400207519531,282.4742736816406,291.644287109375,294.1132202148437,293.1499938964844,293.1499938964844,280.04998779296875,37983.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909926414489746,1.0,0.0,0.0,3.417741060256958,3.4177632331848145,7.794201337674167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.15771484375,0.0,1303.6905517578125,1895.4371337890625,0.0,3495.920654296875,0.8551732897758484,1.0,0.0,3.0,1.0,0.0
12218220,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.9990000128746032,0.6629757881164551,0.5114149451255798,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.8200562596321106,0.3115306496620178,0.2964606285095215,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203369140625,0.8171857595443726,0.3076034188270569,0.2165395319461822,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196960449219,0.7577878832817078,0.2451378852128982,0.2342865318059921,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.7120751142501831,0.2004743665456771,0.9127124547958374,284.2208557128906,284.95001220703125,298.710205078125,288.7276916503906,297.80633544921875,297.2464599609375,284.2250061035156,1.0,0.4997305572032928,0.5326638221740723,0.5326638221740723,1.0,1.0,-2.606823444366455,0.9980902671813964,1.608733296394348,0.4109531044960022,0.8249617218971252,0.8249617218971252,0.0,121.94550323486328,130.0,38272.2421875,0.0,1548.880126953125,1.0,280.0391845703125,282.75848388671875,291.6689453125,294.0777893066406,293.1499938964844,293.1499938964844,280.3500061035156,37633.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955599665641785,1.0,0.0,0.0,3.3549468517303467,3.354968547821045,7.510426485168864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.14892578125,0.0,1240.2498779296875,1895.4371337890625,0.0,3362.162841796875,0.8410570025444031,1.0,0.0,3.0,1.0,0.0
12218280,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.9990000128746032,0.6629757881164551,0.5114149451255798,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.8200562596321106,0.3115306496620178,0.2964606285095215,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203369140625,0.8171857595443726,0.3076034188270569,0.2165395319461822,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196960449219,0.7577878832817078,0.2451378852128982,0.2342865318059921,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.7120751142501831,0.2004743665456771,0.9127124547958374,284.2208557128906,284.95001220703125,298.710205078125,288.7276916503906,297.80633544921875,297.2464599609375,284.2250061035156,1.0,0.4997305572032928,0.5326638221740723,0.5326638221740723,1.0,1.0,-2.606823444366455,0.9980902671813964,1.608733296394348,0.4109531044960022,0.8249617218971252,0.8249617218971252,0.0,121.94550323486328,130.0,38272.2421875,0.0,1548.880126953125,1.0,280.0391845703125,282.75848388671875,291.6689453125,294.0777893066406,293.1499938964844,293.1499938964844,280.3500061035156,37633.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955599665641785,1.0,0.0,0.0,3.3549468517303467,3.354968547821045,7.510426485168864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.14892578125,0.0,1240.2498779296875,1895.4371337890625,0.0,3362.162841796875,0.8410570025444031,1.0,0.0,3.0,1.0,0.0
12218340,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45758056640625,0.9990000128746032,0.6683458685874939,0.5134751200675964,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.8222705721855164,0.3155795335769653,0.3002329468727112,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564819335937,0.8180391788482666,0.3099303841590881,0.2181314826011657,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45587158203125,0.7591833472251892,0.2475737184286117,0.23655466735363,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45513916015625,0.7126846313476562,0.2018571197986602,0.9187359809875488,284.4569702148437,284.95001220703125,298.75,288.7380065917969,297.8397521972656,297.27593994140625,284.4610595703125,1.0,0.5030545592308044,0.5319777727127075,0.5319777727127075,1.0,1.0,-2.625704526901245,1.0052621364593506,1.6204423904418943,0.41382896900177,0.8202182650566101,0.8202182650566101,0.0,123.21571350097656,133.0,37429.48828125,0.0,1580.5845947265625,1.0,280.3385314941406,283.0362854003906,291.6903076171875,294.0469665527344,293.1499938964844,293.1499938964844,280.6499938964844,37230.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834921717643738,1.0,0.0,0.0,3.307291984558105,3.3073129653930664,7.29858015802165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.87353515625,0.0,1192.6104736328125,1895.4371337890625,0.0,3249.29833984375,0.8302402496337891,1.0,0.0,3.0,1.0,0.0
12218400,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45758056640625,0.9990000128746032,0.6683458685874939,0.5134751200675964,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.8222705721855164,0.3155795335769653,0.3002329468727112,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564819335937,0.8180391788482666,0.3099303841590881,0.2181314826011657,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45587158203125,0.7591833472251892,0.2475737184286117,0.23655466735363,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45513916015625,0.7126846313476562,0.2018571197986602,0.9187359809875488,284.4569702148437,284.95001220703125,298.75,288.7380065917969,297.8397521972656,297.27593994140625,284.4610595703125,1.0,0.5030545592308044,0.5319777727127075,0.5319777727127075,1.0,1.0,-2.625704526901245,1.0052621364593506,1.6204423904418943,0.41382896900177,0.8202182650566101,0.8202182650566101,0.0,123.21571350097656,133.0,37429.48828125,0.0,1580.5845947265625,1.0,280.3385314941406,283.0362854003906,291.6903076171875,294.0469665527344,293.1499938964844,293.1499938964844,280.6499938964844,37230.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834921717643738,1.0,0.0,0.0,3.307291984558105,3.3073129653930664,7.29858015802165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.87353515625,0.0,1192.6104736328125,1895.4371337890625,0.0,3249.29833984375,0.8302402496337891,1.0,0.0,3.0,1.0,0.0
12218460,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.9990000128746032,0.6734182834625244,0.5164641737937927,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8241837620735168,0.3198582530021667,0.3042417764663696,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.8186083436012268,0.312469482421875,0.2198860943317413,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7603198289871216,0.2501932382583618,0.2390167713165283,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.7131211757659912,0.2034431546926498,0.9257858991622924,284.6886291503906,284.95001220703125,298.78521728515625,288.7455139160156,297.8700256347656,297.3035583496094,284.6925354003906,1.0,0.5070242285728455,0.530864417552948,0.530864417552948,1.0,1.0,-2.647648811340332,1.013128399848938,1.6345202922821045,0.416726142168045,0.8185299038887024,0.8185299038887024,0.0,124.88392639160156,136.0,36666.72265625,0.0,1618.8074951171875,1.0,280.6380615234375,283.3062438964844,291.7064514160156,294.01666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36798.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873101532459259,1.0,0.0,0.0,3.2760210037231445,3.2760417461395264,7.161214057305187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.93994140625,0.0,1160.9039306640625,1895.4371337890625,0.0,3151.902587890625,0.8229984045028687,1.0,0.0,3.0,1.0,0.0
12218520,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.9990000128746032,0.6734182834625244,0.5164641737937927,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8241837620735168,0.3198582530021667,0.3042417764663696,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.8186083436012268,0.312469482421875,0.2198860943317413,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7603198289871216,0.2501932382583618,0.2390167713165283,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.7131211757659912,0.2034431546926498,0.9257858991622924,284.6886291503906,284.95001220703125,298.78521728515625,288.7455139160156,297.8700256347656,297.3035583496094,284.6925354003906,1.0,0.5070242285728455,0.530864417552948,0.530864417552948,1.0,1.0,-2.647648811340332,1.013128399848938,1.6345202922821045,0.416726142168045,0.8185299038887024,0.8185299038887024,0.0,124.88392639160156,136.0,36666.72265625,0.0,1618.8074951171875,1.0,280.6380615234375,283.3062438964844,291.7064514160156,294.01666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36798.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873101532459259,1.0,0.0,0.0,3.2760210037231445,3.2760417461395264,7.161214057305187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.93994140625,0.0,1160.9039306640625,1895.4371337890625,0.0,3151.902587890625,0.8229984045028687,1.0,0.0,3.0,1.0,0.0
12218580,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6783123016357422,0.5201454758644104,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8258876800537109,0.3243365883827209,0.3084525167942047,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8189858794212341,0.3151916861534118,0.2217782288789749,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7612734436988831,0.2529660165309906,0.2416377067565918,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7134361863136292,0.2051874548196792,0.933627426624298,284.9156494140625,284.95001220703125,298.8133239746094,288.74774169921875,297.89617919921875,297.328857421875,284.9193420410156,1.0,0.5114895701408386,0.5297511219978333,0.5297511219978333,1.0,1.0,-2.67197585105896,1.0219676494598389,1.650008201599121,0.4200755953788757,0.8198281526565552,0.8198281526565552,0.0,126.86109161376952,139.0,36012.671875,0.0,1662.4207763671875,1.0,280.937744140625,283.5688781738281,291.71551513671875,293.9844970703125,293.1499938964844,293.1499938964844,281.25,36356.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640879988670349,1.0,0.0,0.0,3.2615392208099365,3.26155972480774,7.098041123754228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.02197265625,0.0,1144.7939453125,1895.4371337890625,0.0,3067.35009765625,0.8194308876991272,1.0,0.0,3.0,1.0,0.0
12218640,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6783123016357422,0.5201454758644104,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8258876800537109,0.3243365883827209,0.3084525167942047,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8189858794212341,0.3151916861534118,0.2217782288789749,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7612734436988831,0.2529660165309906,0.2416377067565918,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7134361863136292,0.2051874548196792,0.933627426624298,284.9156494140625,284.95001220703125,298.8133239746094,288.74774169921875,297.89617919921875,297.328857421875,284.9193420410156,1.0,0.5114895701408386,0.5297511219978333,0.5297511219978333,1.0,1.0,-2.67197585105896,1.0219676494598389,1.650008201599121,0.4200755953788757,0.8198281526565552,0.8198281526565552,0.0,126.86109161376952,139.0,36012.671875,0.0,1662.4207763671875,1.0,280.937744140625,283.5688781738281,291.71551513671875,293.9844970703125,293.1499938964844,293.1499938964844,281.25,36356.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640879988670349,1.0,0.0,0.0,3.2615392208099365,3.26155972480774,7.098041123754228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.02197265625,0.0,1144.7939453125,1895.4371337890625,0.0,3067.35009765625,0.8194308876991272,1.0,0.0,3.0,1.0,0.0
12218700,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.6807172298431396,0.52223140001297,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8266453146934509,0.3266384899616241,0.3106049001216888,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8190843462944031,0.3166085183620453,0.2227527946233749,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7616638541221619,0.2543984055519104,0.2429838329553604,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7135271430015564,0.2061050683259964,0.9377328157424928,285.0699462890625,284.95001220703125,298.8248291015625,288.7469787597656,297.9076538085937,297.3404235839844,285.0819396972656,1.0,0.5138683319091797,0.5291944146156311,0.5291944146156311,1.0,1.0,-2.6847898960113525,1.0266534090042114,1.6581363677978516,0.4218761026859283,0.8221118450164795,0.8221118450164795,0.0,127.95464324951172,139.0,35428.08984375,0.0,1685.916259765625,1.0,281.1868896484375,283.7587280273437,291.6947021484375,293.880615234375,293.1499938964844,293.1499938964844,281.25,36119.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579230904579163,1.0,0.0,0.0,3.2604126930236816,3.2604329586029053,7.093138378877484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.197265625,0.0,1142.187255859375,1895.4371337890625,0.0,3009.52783203125,0.8190191984176636,1.0,0.0,3.0,1.0,0.0
12218760,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.9990000128746032,0.6832063794136047,0.5242736339569092,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8275030851364136,0.3290256559848785,0.3128625452518463,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8192974925041199,0.318113625049591,0.2238091677427292,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.7621555328369141,0.2558974623680115,0.2444108724594116,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7137210965156555,0.2070837914943695,0.9421744346618652,285.14373779296875,284.95001220703125,298.83477783203125,288.7450561523437,297.918701171875,297.3524780273437,285.1471862792969,1.0,0.5163406133651733,0.528503954410553,0.528503954410553,1.0,1.0,-2.698277473449707,1.0314301252365112,1.6668474674224854,0.423614352941513,0.8241943120956421,0.8241943120956421,0.0,129.06304931640625,142.0,35498.22265625,0.0,1710.6671142578125,1.0,281.2376403808594,283.8309020996094,291.7210693359375,293.9590148925781,293.1499938964844,293.1499938964844,281.54998779296875,35909.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566426634788513,1.0,0.0,0.0,3.264080762863159,3.264101028442383,7.109107400538051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.986328125,0.0,1144.101318359375,1895.4371337890625,0.0,2997.52197265625,0.8195953369140625,1.0,0.0,3.0,1.0,0.0
12218820,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9990000128746032,0.6881559491157532,0.528688907623291,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.8290981650352478,0.3339007794857025,0.317459762096405,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8196123838424683,0.321208655834198,0.22597037255764,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.7630300521850586,0.2589663565158844,0.2473246455192566,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.7140289545059204,0.2091093361377716,0.951352596282959,285.3641967773437,284.95001220703125,298.85009765625,288.73785400390625,297.93768310546875,297.3743896484375,285.3672180175781,1.0,0.5214972496032715,0.5271230340003967,0.5271230340003967,1.0,1.0,-2.726234436035156,1.04133939743042,1.6848950386047363,0.4272378385066986,0.8314494490623474,0.8314494490623474,0.0,131.4336395263672,145.0,35030.9921875,0.0,1763.010498046875,1.0,281.53778076171875,284.0828857421875,291.7207946777344,293.9315185546875,293.1499938964844,293.1499938964844,281.8500061035156,35481.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506315350532532,1.0,0.0,0.0,3.282905101776123,3.282925605773926,7.191342206169793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7958984375,0.0,1158.3311767578125,1895.4371337890625,0.0,2941.18603515625,0.8233640193939209,1.0,0.0,3.0,1.0,0.0
12218880,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9990000128746032,0.6881559491157532,0.528688907623291,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.8290981650352478,0.3339007794857025,0.317459762096405,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8196123838424683,0.321208655834198,0.22597037255764,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.7630300521850586,0.2589663565158844,0.2473246455192566,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.7140289545059204,0.2091093361377716,0.951352596282959,285.3641967773437,284.95001220703125,298.85009765625,288.73785400390625,297.93768310546875,297.3743896484375,285.3672180175781,1.0,0.5214972496032715,0.5271230340003967,0.5271230340003967,1.0,1.0,-2.726234436035156,1.04133939743042,1.6848950386047363,0.4272378385066986,0.8314494490623474,0.8314494490623474,0.0,131.4336395263672,145.0,35030.9921875,0.0,1763.010498046875,1.0,281.53778076171875,284.0828857421875,291.7207946777344,293.9315185546875,293.1499938964844,293.1499938964844,281.8500061035156,35481.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506315350532532,1.0,0.0,0.0,3.282905101776123,3.282925605773926,7.191342206169793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7958984375,0.0,1158.3311767578125,1895.4371337890625,0.0,2941.18603515625,0.8233640193939209,1.0,0.0,3.0,1.0,0.0
12218940,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.9990000128746032,0.6931782364845276,0.5333086848258972,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.8306897878646851,0.338937908411026,0.3222164213657379,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.8199349641799927,0.3244302272796631,0.2282310277223587,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7639100551605225,0.2621508538722992,0.2503544390201568,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7143685817718506,0.2112470120191574,0.9610547423362732,285.57720947265625,284.95001220703125,298.8598022460937,288.7264709472656,297.9525146484375,297.3930358886719,285.57989501953125,1.0,0.526893675327301,0.5257421135902405,0.5257421135902405,1.0,1.0,-2.7555184364318848,1.0517632961273191,1.7037551403045654,0.431084930896759,0.8414977788925171,0.8414977788925171,0.0,133.93893432617188,148.0,34582.18359375,0.0,1818.9715576171875,1.0,281.838134765625,284.3254699707031,291.7135925292969,293.8984375,293.1499938964844,293.1499938964844,282.1499938964844,35082.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454183340072632,1.0,0.0,0.0,3.3168299198150635,3.3168506622314453,7.340738079619769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.234375,0.0,1186.8883056640625,1895.4371337890625,0.0,2892.377685546875,0.8305062651634216,1.0,0.0,3.0,1.0,0.0
12219000,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.9990000128746032,0.6931782364845276,0.5333086848258972,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.8306897878646851,0.338937908411026,0.3222164213657379,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.8199349641799927,0.3244302272796631,0.2282310277223587,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7639100551605225,0.2621508538722992,0.2503544390201568,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7143685817718506,0.2112470120191574,0.9610547423362732,285.57720947265625,284.95001220703125,298.8598022460937,288.7264709472656,297.9525146484375,297.3930358886719,285.57989501953125,1.0,0.526893675327301,0.5257421135902405,0.5257421135902405,1.0,1.0,-2.7555184364318848,1.0517632961273191,1.7037551403045654,0.431084930896759,0.8414977788925171,0.8414977788925171,0.0,133.93893432617188,148.0,34582.18359375,0.0,1818.9715576171875,1.0,281.838134765625,284.3254699707031,291.7135925292969,293.8984375,293.1499938964844,293.1499938964844,282.1499938964844,35082.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454183340072632,1.0,0.0,0.0,3.3168299198150635,3.3168506622314453,7.340738079619769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.234375,0.0,1186.8883056640625,1895.4371337890625,0.0,2892.377685546875,0.8305062651634216,1.0,0.0,3.0,1.0,0.0
12219060,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.9990000128746032,0.6984456777572632,0.5379584431648254,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.8323758244514465,0.3441864252090454,0.327151209115982,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80279541015625,0.8203489184379578,0.327821135520935,0.2305919826030731,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.7648888826370239,0.2654879689216614,0.2535121142864227,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.7148382663726807,0.2135402262210846,0.971380889415741,285.8031311035156,284.95001220703125,298.8644104003906,288.7113647460937,297.96392822265625,297.40948486328125,285.80535888671875,1.0,0.5324885249137878,0.5241429805755615,0.5241429805755615,1.0,1.0,-2.7860770225524902,1.062340259552002,1.7237367630004885,0.4347998797893524,0.8546546101570129,0.8546546101570129,0.0,136.52420043945312,151.0,34283.078125,0.0,1878.366455078125,1.0,282.1386108398437,284.5686340332031,291.70263671875,293.8670349121094,293.1499938964844,293.1499938964844,282.45001220703125,34698.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408781886100769,1.0,0.0,0.0,3.365046262741089,3.365067481994629,7.555712500106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.9443359375,0.0,1229.67138671875,1895.4371337890625,0.0,2849.921142578125,0.8408572673797607,1.0,0.0,3.0,1.0,0.0
12219120,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034973144531,0.9990000128746032,0.6984456777572632,0.5379584431648254,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.8323758244514465,0.3441864252090454,0.327151209115982,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80279541015625,0.8203489184379578,0.327821135520935,0.2305919826030731,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.7648888826370239,0.2654879689216614,0.2535121142864227,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.7148382663726807,0.2135402262210846,0.971380889415741,285.8031311035156,284.95001220703125,298.8644104003906,288.7113647460937,297.96392822265625,297.40948486328125,285.80535888671875,1.0,0.5324885249137878,0.5241429805755615,0.5241429805755615,1.0,1.0,-2.7860770225524902,1.062340259552002,1.7237367630004885,0.4347998797893524,0.8546546101570129,0.8546546101570129,0.0,136.52420043945312,151.0,34283.078125,0.0,1878.366455078125,1.0,282.1386108398437,284.5686340332031,291.70263671875,293.8670349121094,293.1499938964844,293.1499938964844,282.45001220703125,34698.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408781886100769,1.0,0.0,0.0,3.365046262741089,3.365067481994629,7.555712500106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.9443359375,0.0,1229.67138671875,1895.4371337890625,0.0,2849.921142578125,0.8408572673797607,1.0,0.0,3.0,1.0,0.0
12219180,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.9990000128746032,0.7041420340538025,0.5424217581748962,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.8343108296394348,0.3497030436992645,0.3323324918746948,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8210201859474182,0.3314496576786041,0.2331134974956512,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.7661206126213074,0.2690255343914032,0.2568530738353729,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.7155792117118835,0.2160284221172332,0.9825583100318908,286.034423828125,284.95001220703125,298.8643798828125,288.6928405761719,297.97418212890625,297.4269714355469,286.03662109375,1.0,0.5382744073867798,0.5225439071655273,0.5225439071655273,1.0,1.0,-2.818145275115967,1.0734790563583374,1.7446662187576294,0.4387401938438415,0.8709826469421387,0.8709826469421387,0.0,139.1304168701172,154.0,34040.63671875,0.0,1941.4354248046875,1.0,282.43927001953125,284.8102111816406,291.6903686523437,293.8405456542969,293.1499938964844,293.1499938964844,282.75,34345.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375688195228577,1.0,0.0,0.0,3.4265315532684326,3.426553249359131,7.834347002244613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.27734375,0.0,1286.8460693359375,1895.4371337890625,0.0,2819.009033203125,0.8542238473892212,1.0,0.0,3.0,1.0,0.0
12219240,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.9990000128746032,0.7041420340538025,0.5424217581748962,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.8343108296394348,0.3497030436992645,0.3323324918746948,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8210201859474182,0.3314496576786041,0.2331134974956512,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.7661206126213074,0.2690255343914032,0.2568530738353729,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.7155792117118835,0.2160284221172332,0.9825583100318908,286.034423828125,284.95001220703125,298.8643798828125,288.6928405761719,297.97418212890625,297.4269714355469,286.03662109375,1.0,0.5382744073867798,0.5225439071655273,0.5225439071655273,1.0,1.0,-2.818145275115967,1.0734790563583374,1.7446662187576294,0.4387401938438415,0.8709826469421387,0.8709826469421387,0.0,139.1304168701172,154.0,34040.63671875,0.0,1941.4354248046875,1.0,282.43927001953125,284.8102111816406,291.6903686523437,293.8405456542969,293.1499938964844,293.1499938964844,282.75,34345.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375688195228577,1.0,0.0,0.0,3.4265315532684326,3.426553249359131,7.834347002244613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.27734375,0.0,1286.8460693359375,1895.4371337890625,0.0,2819.009033203125,0.8542238473892212,1.0,0.0,3.0,1.0,0.0
12219300,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.9990000128746032,0.7070979475975037,0.5446734428405762,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979675292969,0.8352940082550049,0.3525314033031463,0.3349732756614685,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976013183594,0.8213692307472229,0.3333187997341156,0.2343996912240982,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959228515625,0.7667556405067444,0.2708449363708496,0.2585603892803192,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.7159801721572876,0.2173231691122055,0.9883421659469604,286.1990661621094,284.95001220703125,298.86279296875,288.6824035644531,297.9786376953125,297.435546875,286.2102355957031,1.0,0.5412302613258362,0.5217443704605103,0.5217443704605103,1.0,1.0,-2.834573984146118,1.0791877508163452,1.7553861141204834,0.4407657384872436,0.8808948993682861,0.8808948993682861,0.0,140.46438598632812,154.0,33653.31640625,0.0,1974.236328125,1.0,282.69268798828125,284.994384765625,291.6562805175781,293.732421875,293.1499938964844,293.1499938964844,282.75,34173.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338325619697571,1.0,0.0,0.0,3.46134614944458,3.4613680839538574,7.994354405127524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.486328125,0.0,1320.2796630859375,1895.4371337890625,0.0,2784.151123046875,0.8618815541267395,1.0,0.0,3.0,1.0,0.0
12219360,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.9990000128746032,0.7102070450782776,0.5467323064804077,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.8364546895027161,0.3554491102695465,0.3377357721328735,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.821902871131897,0.3352719843387604,0.235775426030159,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.7675665616989136,0.2727336883544922,0.2603597939014435,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.7165469527244568,0.2186844944953918,0.9945101737976074,286.2618103027344,284.95001220703125,298.8602294921875,288.6712951660156,297.9831237792969,297.4449157714844,286.26373291015625,1.0,0.5442392230033875,0.5208403468132019,0.5208403468132019,1.0,1.0,-2.85159683227539,1.0849695205688477,1.766627311706543,0.4427272081375122,0.8903257250785828,0.8903257250785828,0.0,141.7643585205078,157.0,33819.21875,0.0,2008.1815185546875,1.0,282.74005126953125,285.0472412109375,291.6733703613281,293.8111267089844,293.1499938964844,293.1499938964844,283.04998779296875,34047.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351616263389587,1.0,0.0,0.0,3.4990808963775635,3.49910306930542,8.16960891825147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.99951171875,0.0,1357.6500244140625,1895.4371337890625,0.0,2796.545654296875,0.8701567053794861,1.0,0.0,3.0,1.0,0.0
12219420,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866638183594,0.9990000128746032,0.716611385345459,0.5509142875671387,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.8387765288352966,0.3614077568054199,0.3433404266834259,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862060546875,0.8229607343673706,0.3392693400382995,0.2385606467723846,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.7691934108734131,0.2765972018241882,0.2640144228935241,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.485595703125,0.717700719833374,0.221492126584053,1.007149577140808,286.4864196777344,284.95001220703125,298.8525085449219,288.6471252441406,297.9907531738281,297.4630432128906,286.4881286621094,1.0,0.5503672361373901,0.5190322399139404,0.5190322399139404,1.0,1.0,-2.886289596557617,1.0967141389846802,1.789575457572937,0.4466946125030517,0.9126572608947754,0.9126572608947754,0.0,144.42913818359375,160.0,33599.83203125,0.0,2078.5546875,1.0,283.0407409667969,285.2813415527344,291.6517028808594,293.77691650390625,293.1499938964844,293.1499938964844,282.75,33817.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331664204597473,1.0,0.0,0.0,3.580139398574829,3.580162286758423,8.552501071790175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.39111328125,0.0,1440.80712890625,1895.4371337890625,0.0,2777.94140625,0.8881076574325562,1.0,0.0,3.0,1.0,0.0
12219480,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866638183594,0.9990000128746032,0.716611385345459,0.5509142875671387,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862670898437,0.8387765288352966,0.3614077568054199,0.3433404266834259,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862060546875,0.8229607343673706,0.3392693400382995,0.2385606467723846,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4859313964844,0.7691934108734131,0.2765972018241882,0.2640144228935241,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.485595703125,0.717700719833374,0.221492126584053,1.007149577140808,286.4864196777344,284.95001220703125,298.8525085449219,288.6471252441406,297.9907531738281,297.4630432128906,286.4881286621094,1.0,0.5503672361373901,0.5190322399139404,0.5190322399139404,1.0,1.0,-2.886289596557617,1.0967141389846802,1.789575457572937,0.4466946125030517,0.9126572608947754,0.9126572608947754,0.0,144.42913818359375,160.0,33599.83203125,0.0,2078.5546875,1.0,283.0407409667969,285.2813415527344,291.6517028808594,293.77691650390625,293.1499938964844,293.1499938964844,282.75,33817.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331664204597473,1.0,0.0,0.0,3.580139398574829,3.580162286758423,8.552501071790175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.39111328125,0.0,1440.80712890625,1895.4371337890625,0.0,2777.94140625,0.8881076574325562,1.0,0.0,3.0,1.0,0.0
12219540,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27069091796875,0.9990000128746032,0.7196601629257202,0.5570547580718994,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712097167969,0.8395653963088989,0.3660038113594055,0.3482064008712768,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.8224173784255981,0.3417275846004486,0.2407091557979583,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.7693050503730774,0.2793516218662262,0.2670725286006927,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.7174915671348572,0.2233458757400512,1.0174481868743896,286.27099609375,284.95001220703125,298.8416748046875,288.62066650390625,297.9827575683594,297.458251953125,286.2689208984375,1.0,0.5564365983009338,0.517224133014679,0.517224133014679,1.0,1.0,-2.918163299560547,1.1071560382843018,1.811007142066956,0.4501030445098877,0.9285630583763124,0.9285630583763124,0.0,147.66355895996094,163.0,34640.11328125,0.0,2148.4501953125,1.0,282.7580261230469,285.0278625488281,291.7216491699219,293.9907531738281,293.1499938964844,293.1499938964844,282.45001220703125,34018.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585378527641296,1.0,0.0,0.0,3.655032396316528,3.6550559997558594,8.914063869269739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.41357421875,0.0,1523.926513671875,1895.4371337890625,0.0,3015.292724609375,0.9050071239471436,1.0,0.0,3.0,1.0,0.0
12219600,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27069091796875,0.9990000128746032,0.7196601629257202,0.5570547580718994,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712097167969,0.8395653963088989,0.3660038113594055,0.3482064008712768,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.8224173784255981,0.3417275846004486,0.2407091557979583,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.7693050503730774,0.2793516218662262,0.2670725286006927,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.7174915671348572,0.2233458757400512,1.0174481868743896,286.27099609375,284.95001220703125,298.8416748046875,288.62066650390625,297.9827575683594,297.458251953125,286.2689208984375,1.0,0.5564365983009338,0.517224133014679,0.517224133014679,1.0,1.0,-2.918163299560547,1.1071560382843018,1.811007142066956,0.4501030445098877,0.9285630583763124,0.9285630583763124,0.0,147.66355895996094,163.0,34640.11328125,0.0,2148.4501953125,1.0,282.7580261230469,285.0278625488281,291.7216491699219,293.9907531738281,293.1499938964844,293.1499938964844,282.45001220703125,34018.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585378527641296,1.0,0.0,0.0,3.655032396316528,3.6550559997558594,8.914063869269739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.41357421875,0.0,1523.926513671875,1895.4371337890625,0.0,3015.292724609375,0.9050071239471436,1.0,0.0,3.0,1.0,0.0
