time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.9990000128746032,0.7188009023666382,0.5665585994720459,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.8376079201698303,0.3690771460533142,0.3515256941318512,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8190280795097351,0.3425439298152923,0.2416073679924011,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.7666247487068176,0.2807734906673431,0.2688119411468506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.71455979347229,0.2238862663507461,1.0218063592910769,286.02618408203125,284.95001220703125,298.8282165527344,288.59234619140625,297.9587707519531,297.4297180175781,286.02392578125,1.0,0.5619521737098694,0.5152381658554077,0.5152381658554077,1.0,1.0,-2.941992998123169,1.113812804222107,1.828180313110352,0.4515270888805389,0.940912425518036,0.940912425518036,0.0,151.74969482421875,166.0,35583.66015625,0.0,2209.977783203125,1.0,282.4579467773437,284.7498779296875,291.6887512207031,294.04022216796875,293.1499938964844,293.1499938964844,282.1499938964844,34324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817044496536255,1.0,0.0,0.0,3.718161106109619,3.718185424804688,9.224645509675612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.37255859375,0.0,1597.564208984375,1895.4371337890625,0.0,3232.552001953125,0.9193899035453796,1.0,0.0,3.0,1.0,0.0
12219720,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.9990000128746032,0.7188009023666382,0.5665585994720459,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.8376079201698303,0.3690771460533142,0.3515256941318512,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8190280795097351,0.3425439298152923,0.2416073679924011,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.7666247487068176,0.2807734906673431,0.2688119411468506,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.71455979347229,0.2238862663507461,1.0218063592910769,286.02618408203125,284.95001220703125,298.8282165527344,288.59234619140625,297.9587707519531,297.4297180175781,286.02392578125,1.0,0.5619521737098694,0.5152381658554077,0.5152381658554077,1.0,1.0,-2.941992998123169,1.113812804222107,1.828180313110352,0.4515270888805389,0.940912425518036,0.940912425518036,0.0,151.74969482421875,166.0,35583.66015625,0.0,2209.977783203125,1.0,282.4579467773437,284.7498779296875,291.6887512207031,294.04022216796875,293.1499938964844,293.1499938964844,282.1499938964844,34324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817044496536255,1.0,0.0,0.0,3.718161106109619,3.718185424804688,9.224645509675612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.37255859375,0.0,1597.564208984375,1895.4371337890625,0.0,3232.552001953125,0.9193899035453796,1.0,0.0,3.0,1.0,0.0
12219780,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.9990000128746032,0.7152137160301208,0.5774655342102051,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8343880772590637,0.3712649643421173,0.3539081215858459,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.814280092716217,0.3424519896507263,0.2417854517698288,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.7626041173934937,0.2813665568828583,0.2696875631809234,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.7100254893302917,0.2235601544380188,1.0218747854232788,285.7777709960937,284.95001220703125,298.8127136230469,288.5625,297.9206848144531,297.3800964355469,285.7755126953125,1.0,0.5667790770530701,0.5132521986961365,0.5132521986961365,1.0,1.0,-2.9593217372894287,1.1176422834396362,1.841679334640503,0.4515580236911773,0.9499112963676452,0.9499112963676452,0.0,156.12318420410156,169.0,36423.96875,0.0,2262.37255859375,1.0,282.1575012207031,284.4716796875,291.6305236816406,294.0366516113281,293.1499938964844,293.1499938964844,281.8500061035156,34657.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982560634613037,1.0,0.0,0.0,3.768864154815674,3.76888918876648,9.477946605329636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.01123046875,0.0,1659.1002197265625,1895.4371337890625,0.0,3387.32275390625,0.9310120940208436,1.0,0.0,3.0,1.0,0.0
12219840,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.9990000128746032,0.7152137160301208,0.5774655342102051,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8343880772590637,0.3712649643421173,0.3539081215858459,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.814280092716217,0.3424519896507263,0.2417854517698288,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784118652344,0.7626041173934937,0.2813665568828583,0.2696875631809234,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.7100254893302917,0.2235601544380188,1.0218747854232788,285.7777709960937,284.95001220703125,298.8127136230469,288.5625,297.9206848144531,297.3800964355469,285.7755126953125,1.0,0.5667790770530701,0.5132521986961365,0.5132521986961365,1.0,1.0,-2.9593217372894287,1.1176422834396362,1.841679334640503,0.4515580236911773,0.9499112963676452,0.9499112963676452,0.0,156.12318420410156,169.0,36423.96875,0.0,2262.37255859375,1.0,282.1575012207031,284.4716796875,291.6305236816406,294.0366516113281,293.1499938964844,293.1499938964844,281.8500061035156,34657.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982560634613037,1.0,0.0,0.0,3.768864154815674,3.76888918876648,9.477946605329636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.01123046875,0.0,1659.1002197265625,1895.4371337890625,0.0,3387.32275390625,0.9310120940208436,1.0,0.0,3.0,1.0,0.0
12219900,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.9990000128746032,0.7126768231391907,0.58293217420578,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.8326796293258667,0.3721837103366852,0.3549169898033142,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61822509765625,0.8117606043815613,0.3422357439994812,0.2417422384023666,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.7604713439941406,0.2814873456954956,0.2699410915374756,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.7074854969978333,0.2232154905796051,1.020984411239624,285.6169128417969,284.95001220703125,298.8043212890625,288.547119140625,297.9010925292969,297.3549194335937,285.60772705078125,1.0,0.5689486861228943,0.5122591853141785,0.5122591853141785,1.0,1.0,-2.96628999710083,1.1188194751739502,1.84747052192688,0.4512046575546264,0.9527864456176758,0.9527864456176758,0.0,158.2759246826172,169.0,37296.62890625,0.0,2285.59716796875,1.0,281.89794921875,284.2690734863281,291.6307067871094,294.1366577148437,293.1499938964844,293.1499938964844,281.8500061035156,34826.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073594212532043,1.0,0.0,0.0,3.789889335632324,3.789914608001709,9.583990276951226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.82080078125,0.0,1685.325439453125,1895.4371337890625,0.0,3472.08203125,0.9358287453651428,1.0,0.0,3.0,1.0,0.0
12219960,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9990000128746032,0.7096471786499023,0.5884515643119812,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.8308663368225098,0.3730108439922333,0.3557758927345276,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.8090829849243164,0.3419302403926849,0.2415868937969207,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622863769531,0.7582291960716248,0.2815152406692505,0.2700580358505249,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.7047796845436096,0.2227788567543029,1.0194833278656006,285.561767578125,284.95001220703125,298.79559326171875,288.531494140625,297.88232421875,297.3310546875,285.56005859375,1.0,0.5709611773490906,0.5113927721977234,0.5113927721977234,1.0,1.0,-2.972108125686645,1.1197092533111572,1.8523989915847776,0.4508203864097595,0.9562639594078064,0.9562639594078064,0.0,160.42059326171875,157.0,37440.015625,0.0,2306.826904296875,1.0,281.8572082519531,284.21063232421875,291.5823059082031,294.04315185546875,293.1499938964844,293.1499938964844,281.54998779296875,34964.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110363125801086,1.0,0.0,0.0,3.807969331741333,3.8079946041107178,9.67565028986428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4765625,0.0,1708.036865234375,1895.4371337890625,0.0,3506.218994140625,0.940016746520996,1.0,0.0,3.0,1.0,0.0
12220020,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9990000128746032,0.7034794688224792,0.5872664451599121,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.8324288725852966,0.3744826912879944,0.3572101593017578,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.8090596795082092,0.3411493301391601,0.2410794198513031,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.7586618065834045,0.2813836336135864,0.26998370885849,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7042022347450256,0.2217479348182678,1.0150669813156128,285.34539794921875,284.95001220703125,298.7773742675781,288.4997253417969,297.85186767578125,297.2958374023437,285.3431091308594,1.0,0.5693950057029724,0.5096598267555237,0.5096598267555237,1.0,1.0,-2.966425895690918,1.1141997575759888,1.8522261381149288,0.4469063282012939,0.959766149520874,0.959766149520874,0.0,159.8017578125,145.0,38321.58984375,0.0,2293.563232421875,1.0,281.5569152832031,283.9482421875,291.54449462890625,294.0600891113281,293.1499938964844,293.1499938964844,281.25,35253.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228370785713196,1.0,0.0,0.0,3.836395978927612,3.8364217281341553,9.820647619562806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.79833984375,0.0,1744.7271728515625,1895.4371337890625,0.0,3615.317138671875,0.9466034173965454,1.0,0.0,3.0,1.0,0.0
12220080,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9990000128746032,0.7034794688224792,0.5872664451599121,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.8324288725852966,0.3744826912879944,0.3572101593017578,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.8090596795082092,0.3411493301391601,0.2410794198513031,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.7586618065834045,0.2813836336135864,0.26998370885849,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7042022347450256,0.2217479348182678,1.0150669813156128,285.34539794921875,284.95001220703125,298.7773742675781,288.4997253417969,297.85186767578125,297.2958374023437,285.3431091308594,1.0,0.5693950057029724,0.5096598267555237,0.5096598267555237,1.0,1.0,-2.966425895690918,1.1141997575759888,1.8522261381149288,0.4469063282012939,0.959766149520874,0.959766149520874,0.0,159.8017578125,145.0,38321.58984375,0.0,2293.563232421875,1.0,281.5569152832031,283.9482421875,291.54449462890625,294.0600891113281,293.1499938964844,293.1499938964844,281.25,35253.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228370785713196,1.0,0.0,0.0,3.836395978927612,3.8364217281341553,9.820647619562806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.79833984375,0.0,1744.7271728515625,1895.4371337890625,0.0,3615.317138671875,0.9466034173965454,1.0,0.0,3.0,1.0,0.0
12220140,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9990000128746032,0.6993513703346252,0.5771361589431763,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.8377493023872375,0.3757035434246063,0.3582812547683716,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8128259181976318,0.34012171626091,0.2403088808059692,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.7626286745071411,0.2810224294662475,0.2695598900318146,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.707046627998352,0.2204935550689697,1.0090477466583252,285.1210632324219,284.95001220703125,298.75860595703125,288.467529296875,297.8282775878906,297.2724914550781,285.1184997558594,1.0,0.5641382932662964,0.5079269409179688,0.5079269409179688,1.0,1.0,-2.946877241134644,1.1028907299041748,1.8439863920211792,0.4401232600212097,0.9602105021476746,0.9602105021476746,0.0,155.5529022216797,133.0,39060.81640625,0.0,2237.637939453125,1.0,281.2567443847656,283.6827392578125,291.5061340332031,294.0686950683594,293.1499938964844,293.1499938964844,280.95001220703125,35534.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334636330604552,1.0,0.0,0.0,3.854389190673828,3.85441517829895,9.912984069160302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.10302734375,0.0,1768.9964599609375,1895.4371337890625,0.0,3712.847900390625,0.950833797454834,1.0,0.0,3.0,1.0,0.0
12220200,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9990000128746032,0.6993513703346252,0.5771361589431763,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.8377493023872375,0.3757035434246063,0.3582812547683716,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8128259181976318,0.34012171626091,0.2403088808059692,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.7626286745071411,0.2810224294662475,0.2695598900318146,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.707046627998352,0.2204935550689697,1.0090477466583252,285.1210632324219,284.95001220703125,298.75860595703125,288.467529296875,297.8282775878906,297.2724914550781,285.1184997558594,1.0,0.5641382932662964,0.5079269409179688,0.5079269409179688,1.0,1.0,-2.946877241134644,1.1028907299041748,1.8439863920211792,0.4401232600212097,0.9602105021476746,0.9602105021476746,0.0,155.5529022216797,133.0,39060.81640625,0.0,2237.637939453125,1.0,281.2567443847656,283.6827392578125,291.5061340332031,294.0686950683594,293.1499938964844,293.1499938964844,280.95001220703125,35534.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334636330604552,1.0,0.0,0.0,3.854389190673828,3.85441517829895,9.912984069160302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.10302734375,0.0,1768.9964599609375,1895.4371337890625,0.0,3712.847900390625,0.950833797454834,1.0,0.0,3.0,1.0,0.0
12220260,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6977651715278625,0.5609457492828369,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8459141254425049,0.3767262697219848,0.359075516462326,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8191482424736023,0.3388795554637909,0.2393253743648529,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7692505121231079,0.2804862558841705,0.2688811719417572,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7122754454612732,0.2191076576709747,1.0019491910934448,284.89825439453125,284.95001220703125,298.73974609375,288.435302734375,297.8075256347656,297.2533569335937,284.8954467773437,1.0,0.5562727451324463,0.5068281888961792,0.5068281888961792,1.0,1.0,-2.9178483486175537,1.0887269973754885,1.829121470451355,0.4325613379478454,0.9577114582061768,0.9577114582061768,0.0,148.97772216796875,136.0,39811.078125,0.0,2154.50244140625,1.0,280.9566650390625,283.4243469238281,291.4699401855469,294.0789794921875,293.1499938964844,293.1499938964844,280.6499938964844,35807.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432031512260436,1.0,0.0,0.0,3.862284660339356,3.8623106479644775,9.953637345461177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.01611328125,0.0,1780.8988037109375,1895.4371337890625,0.0,3801.529541015625,0.9527820944786072,1.0,0.0,3.0,1.0,0.0
12220320,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6977651715278625,0.5609457492828369,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8459141254425049,0.3767262697219848,0.359075516462326,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8191482424736023,0.3388795554637909,0.2393253743648529,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7692505121231079,0.2804862558841705,0.2688811719417572,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7122754454612732,0.2191076576709747,1.0019491910934448,284.89825439453125,284.95001220703125,298.73974609375,288.435302734375,297.8075256347656,297.2533569335937,284.8954467773437,1.0,0.5562727451324463,0.5068281888961792,0.5068281888961792,1.0,1.0,-2.9178483486175537,1.0887269973754885,1.829121470451355,0.4325613379478454,0.9577114582061768,0.9577114582061768,0.0,148.97772216796875,136.0,39811.078125,0.0,2154.50244140625,1.0,280.9566650390625,283.4243469238281,291.4699401855469,294.0789794921875,293.1499938964844,293.1499938964844,280.6499938964844,35807.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432031512260436,1.0,0.0,0.0,3.862284660339356,3.8623106479644775,9.953637345461177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.01611328125,0.0,1780.8988037109375,1895.4371337890625,0.0,3801.529541015625,0.9527820944786072,1.0,0.0,3.0,1.0,0.0
12220380,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.9990000128746032,0.6971612572669983,0.5523126125335693,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8507018089294434,0.3776064813137054,0.3598234355449676,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.8220235109329224,0.3374749422073364,0.2382938414812088,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7725955247879028,0.2798297107219696,0.2681779563426971,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.714314877986908,0.2176802605390548,0.9950724840164183,284.6799011230469,284.95001220703125,298.7213134765625,288.40338134765625,297.7880859375,297.2356262207031,284.6777648925781,1.0,0.5518471598625183,0.5057294964790344,0.5057294964790344,1.0,1.0,-2.898001909255981,1.07848060131073,1.819521307945252,0.4265583753585815,0.9523059725761414,0.9523059725761414,0.0,145.3609161376953,139.0,40588.015625,0.0,2102.8896484375,1.0,280.6566467285156,283.17303466796875,291.4349975585937,294.0890808105469,293.1499938964844,293.1499938964844,280.3500061035156,36080.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523054957389832,1.0,0.0,0.0,3.8600707054138175,3.860096693038941,9.942230008164188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.95458984375,0.0,1780.319580078125,1895.4371337890625,0.0,3883.7080078125,0.9524531364440918,1.0,0.0,3.0,1.0,0.0
12220440,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.9990000128746032,0.6971612572669983,0.5523126125335693,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800537109375,0.8507018089294434,0.3776064813137054,0.3598234355449676,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.8220235109329224,0.3374749422073364,0.2382938414812088,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7725955247879028,0.2798297107219696,0.2681779563426971,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.714314877986908,0.2176802605390548,0.9950724840164183,284.6799011230469,284.95001220703125,298.7213134765625,288.40338134765625,297.7880859375,297.2356262207031,284.6777648925781,1.0,0.5518471598625183,0.5057294964790344,0.5057294964790344,1.0,1.0,-2.898001909255981,1.07848060131073,1.819521307945252,0.4265583753585815,0.9523059725761414,0.9523059725761414,0.0,145.3609161376953,139.0,40588.015625,0.0,2102.8896484375,1.0,280.6566467285156,283.17303466796875,291.4349975585937,294.0890808105469,293.1499938964844,293.1499938964844,280.3500061035156,36080.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523054957389832,1.0,0.0,0.0,3.8600707054138175,3.860096693038941,9.942230008164188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.95458984375,0.0,1780.319580078125,1895.4371337890625,0.0,3883.7080078125,0.9524531364440918,1.0,0.0,3.0,1.0,0.0
12220500,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5239562988281,0.9990000128746032,0.6963334679603577,0.5503114461898804,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.8520028591156006,0.3780107200145721,0.3602192997932434,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8224126696586609,0.3367324471473694,0.2377909421920776,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278625488281,0.7732179164886475,0.279468297958374,0.2678442001342773,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.7143918871879578,0.2169505804777145,0.9917927980422974,284.5252990722656,284.95001220703125,298.71240234375,288.3876647949219,297.7786560058594,297.2269897460937,284.5160217285156,1.0,0.5504581332206726,0.5051801204681396,0.5051801204681396,1.0,1.0,-2.891121625900269,1.074623942375183,1.816497802734375,0.424213707447052,0.9479727149009703,0.9479727149009703,0.0,144.4439239501953,139.0,41424.51953125,0.0,2086.805908203125,1.0,280.3959655761719,282.98150634765625,291.4442138671875,294.19873046875,293.1499938964844,293.1499938964844,280.3500061035156,36228.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592185020446776,1.0,0.0,0.0,3.855309009552002,3.855335235595703,9.917715715346276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.12158203125,0.0,1775.614990234375,1895.4371337890625,0.0,3945.61669921875,0.9514450430870056,1.0,0.0,3.0,1.0,0.0
12220560,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718322753906,0.9990000128746032,0.6949722766876221,0.5496290922164917,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.8525820970535278,0.3783590197563171,0.3605284988880157,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722900390625,0.8221136331558228,0.3359293341636657,0.2372193783521652,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.7731522917747498,0.2790574431419372,0.2674448788166046,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.7138525247573853,0.2161781787872314,0.988291561603546,284.4720764160156,284.95001220703125,298.70379638671875,288.37213134765625,297.769287109375,297.2178955078125,284.4703369140625,1.0,0.5494837760925293,0.5048585534095764,0.5048585534095764,1.0,1.0,-2.8852956295013428,1.0715889930725098,1.813706636428833,0.4224668145179748,0.9442051649093628,0.9442051649093628,0.0,143.99978637695312,142.0,41414.40625,0.0,2074.874267578125,1.0,280.3567199707031,282.9319152832031,291.4034423828125,294.1061706542969,293.1499938964844,293.1499938964844,280.04998779296875,36354.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613304138183594,1.0,0.0,0.0,3.847757339477539,3.847783327102661,9.878900755211362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.11865234375,0.0,1767.306640625,1895.4371337890625,0.0,3964.436279296875,0.9498517513275146,1.0,0.0,3.0,1.0,0.0
12220620,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.9990000128746032,0.690788209438324,0.5508524775505066,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.8524577617645264,0.3789911270141601,0.3611683845520019,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.273193359375,0.8203231692314148,0.3342651426792145,0.2360952049493789,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2733764648437,0.77180415391922,0.2781769335269928,0.2666575908660888,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27374267578125,0.7116391658782959,0.21457140147686,0.981307566165924,284.27301025390625,284.95001220703125,298.687744140625,288.3419494628906,297.7518005371094,297.20086669921875,284.2716369628906,1.0,0.5485230088233948,0.5042154788970947,0.5042154788970947,1.0,1.0,-2.876840114593506,1.0669063329696655,1.8099336624145508,0.4196620583534241,0.9335114359855652,0.9335114359855652,0.0,144.07847595214844,145.0,42263.5234375,0.0,2061.182861328125,1.0,280.0567932128906,282.69989013671875,291.3740234375,294.12774658203125,293.1499938964844,293.1499938964844,279.75,36637.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704999923706056,1.0,0.0,0.0,3.824963808059693,3.8249895572662354,9.762204626895254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.8046875,0.0,1741.677734375,1895.4371337890625,0.0,4045.61181640625,0.9449036121368408,1.0,0.0,3.0,1.0,0.0
12220680,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.9990000128746032,0.690788209438324,0.5508524775505066,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.8524577617645264,0.3789911270141601,0.3611683845520019,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.273193359375,0.8203231692314148,0.3342651426792145,0.2360952049493789,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2733764648437,0.77180415391922,0.2781769335269928,0.2666575908660888,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27374267578125,0.7116391658782959,0.21457140147686,0.981307566165924,284.27301025390625,284.95001220703125,298.687744140625,288.3419494628906,297.7518005371094,297.20086669921875,284.2716369628906,1.0,0.5485230088233948,0.5042154788970947,0.5042154788970947,1.0,1.0,-2.876840114593506,1.0669063329696655,1.8099336624145508,0.4196620583534241,0.9335114359855652,0.9335114359855652,0.0,144.07847595214844,145.0,42263.5234375,0.0,2061.182861328125,1.0,280.0567932128906,282.69989013671875,291.3740234375,294.12774658203125,293.1499938964844,293.1499938964844,279.75,36637.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704999923706056,1.0,0.0,0.0,3.824963808059693,3.8249895572662354,9.762204626895254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.8046875,0.0,1741.677734375,1895.4371337890625,0.0,4045.61181640625,0.9449036121368408,1.0,0.0,3.0,1.0,0.0
12220740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.9990000128746032,0.687335729598999,0.5528748035430908,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107177734375,0.8517366051673889,0.3793101012706756,0.3615477681159973,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1111755371094,0.818648636341095,0.3332179486751556,0.2354248017072677,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11199951171875,0.7703886032104492,0.2776004672050476,0.2661812901496887,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113525390625,0.7096977829933167,0.2135512828826904,0.9770468473434448,284.1103515625,284.95001220703125,298.67901611328125,288.3245544433594,297.74237060546875,297.1917419433594,284.1044311523437,1.0,0.5484198927879333,0.5038307309150696,0.5038307309150696,1.0,1.0,-2.8732261657714844,1.0647073984146118,1.8085187673568728,0.4182742536067962,0.9253007173538208,0.9253007173538208,0.0,144.60394287109375,145.0,43126.33203125,0.0,2057.762939453125,1.0,279.78228759765625,282.5018005371094,291.3797302246094,294.22418212890625,293.1499938964844,293.1499938964844,279.75,36836.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783853888511658,1.0,0.0,0.0,3.805984973907471,3.8060107231140137,9.665568541095126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.85888671875,0.0,1720.26171875,1895.4371337890625,0.0,4114.6728515625,0.9407405853271484,1.0,0.0,3.0,1.0,0.0
12220800,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816650390625,0.9990000128746032,0.6846681833267212,0.5547893643379211,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818786621094,0.8509277701377869,0.379508227109909,0.361734539270401,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.8172082901000977,0.3325018584728241,0.2349252551794052,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821228027344,0.7691338062286377,0.2771970331668854,0.2658100426197052,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823974609375,0.7080615162849426,0.2128381878137588,0.973949670791626,284.0818176269531,284.95001220703125,298.6736145019531,288.3132019042969,297.736572265625,297.1861572265625,284.0807800292969,1.0,0.5484890341758728,0.5035723447799683,0.5035723447799683,1.0,1.0,-2.8709819316864014,1.0633068084716797,1.8076752424240112,0.4173786640167236,0.9203264117240906,0.9203264117240906,0.0,145.148193359375,133.0,43110.21484375,0.0,2056.70947265625,1.0,279.75689697265625,282.4765930175781,291.3456726074219,294.151123046875,293.1499938964844,293.1499938964844,279.45001220703125,36941.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797155261039734,1.0,0.0,0.0,3.790940999984741,3.790966749191284,9.58930968408822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.6806640625,0.0,1703.018798828125,1895.4371337890625,0.0,4126.25,0.937455415725708,1.0,0.0,3.0,1.0,0.0
12220860,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853759765625,0.9990000128746032,0.6783720254898071,0.548672616481781,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857421875,0.8542221784591675,0.3798664212226867,0.3620377779006958,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.8185851573944092,0.3306067883968353,0.2335779070854187,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861083984375,0.7709383368492126,0.2760828137397766,0.2647187709808349,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7085908651351929,0.2109391987323761,0.9652684926986694,283.8856506347656,284.95001220703125,298.66192626953125,288.28619384765625,297.7221374511719,297.1723327636719,283.8837890625,1.0,0.5437437295913696,0.5026451349258423,0.5026451349258423,1.0,1.0,-2.850651979446411,1.053147554397583,1.7975043058395386,0.4120570719242096,0.9045259952545166,0.9045259952545166,0.0,142.39781188964844,136.0,43812.98046875,0.0,2009.832275390625,1.0,279.4573059082031,282.25653076171875,291.3174743652344,294.1715087890625,293.1499938964844,293.1499938964844,279.1499938964844,37285.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886935353279114,1.0,0.0,0.0,3.74432635307312,3.744351625442505,9.354932899441336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.34326171875,0.0,1650.5296630859375,1895.4371337890625,0.0,4203.8212890625,0.9272240400314332,1.0,0.0,3.0,1.0,0.0
12220920,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853759765625,0.9990000128746032,0.6783720254898071,0.548672616481781,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857421875,0.8542221784591675,0.3798664212226867,0.3620377779006958,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.8185851573944092,0.3306067883968353,0.2335779070854187,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861083984375,0.7709383368492126,0.2760828137397766,0.2647187709808349,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7085908651351929,0.2109391987323761,0.9652684926986694,283.8856506347656,284.95001220703125,298.66192626953125,288.28619384765625,297.7221374511719,297.1723327636719,283.8837890625,1.0,0.5437437295913696,0.5026451349258423,0.5026451349258423,1.0,1.0,-2.850651979446411,1.053147554397583,1.7975043058395386,0.4120570719242096,0.9045259952545166,0.9045259952545166,0.0,142.39781188964844,136.0,43812.98046875,0.0,2009.832275390625,1.0,279.4573059082031,282.25653076171875,291.3174743652344,294.1715087890625,293.1499938964844,293.1499938964844,279.1499938964844,37285.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886935353279114,1.0,0.0,0.0,3.74432635307312,3.744351625442505,9.354932899441336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.34326171875,0.0,1650.5296630859375,1895.4371337890625,0.0,4203.8212890625,0.9272240400314332,1.0,0.0,3.0,1.0,0.0
12220980,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933898925781,0.9990000128746032,0.6729439496994019,0.5468403100967407,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.8553290963172913,0.3801099061965942,0.3622663915157318,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6936950683594,0.8179143071174622,0.3286195993423462,0.232193037867546,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.7706913948059082,0.2748856544494629,0.2635837495326996,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69415283203125,0.7071507573127747,0.2089952677488327,0.9564802646636964,283.69354248046875,284.95001220703125,298.6531982421875,288.2613220214844,297.70849609375,297.1578063964844,283.6925048828125,1.0,0.5412988066673279,0.5017179250717163,0.5017179250717163,1.0,1.0,-2.8351190090179443,1.0450241565704346,1.7900948524475098,0.4072592258453369,0.8861580491065979,0.8861580491065979,0.0,141.21585083007812,124.0,44485.00390625,0.0,1978.886962890625,1.0,279.15771484375,282.0461120605469,291.2880249023437,294.1830749511719,293.1499938964844,293.1499938964844,279.45001220703125,37680.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966285824775696,1.0,0.0,0.0,3.68291687965393,3.682941436767578,9.050594940163136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.046875,0.0,1582.7867431640625,1895.4371337890625,0.0,4271.50537109375,0.913754940032959,1.0,0.0,3.0,1.0,0.0
12221040,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933898925781,0.9990000128746032,0.6729439496994019,0.5468403100967407,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.8553290963172913,0.3801099061965942,0.3622663915157318,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6936950683594,0.8179143071174622,0.3286195993423462,0.232193037867546,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69384765625,0.7706913948059082,0.2748856544494629,0.2635837495326996,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69415283203125,0.7071507573127747,0.2089952677488327,0.9564802646636964,283.69354248046875,284.95001220703125,298.6531982421875,288.2613220214844,297.70849609375,297.1578063964844,283.6925048828125,1.0,0.5412988066673279,0.5017179250717163,0.5017179250717163,1.0,1.0,-2.8351190090179443,1.0450241565704346,1.7900948524475098,0.4072592258453369,0.8861580491065979,0.8861580491065979,0.0,141.21585083007812,124.0,44485.00390625,0.0,1978.886962890625,1.0,279.15771484375,282.0461120605469,291.2880249023437,294.1830749511719,293.1499938964844,293.1499938964844,279.45001220703125,37680.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966285824775696,1.0,0.0,0.0,3.68291687965393,3.682941436767578,9.050594940163136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.046875,0.0,1582.7867431640625,1895.4371337890625,0.0,4271.50537109375,0.913754940032959,1.0,0.0,3.0,1.0,0.0
12221100,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82501220703125,0.9990000128746032,0.6711157560348511,0.5426145792007446,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232116699219,0.857655942440033,0.3806300759315491,0.3624663054943084,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82244873046875,0.819221556186676,0.3280408382415771,0.2315703928470611,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212890625,0.7721968293190002,0.2745793163776397,0.2630662620067596,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8189392089844,0.7079788446426392,0.2082604169845581,0.9522592425346376,283.8236694335937,284.95001220703125,298.65008544921875,288.24981689453125,297.7047119140625,297.1547546386719,283.8324584960937,1.0,0.5384467244148254,0.5012543201446533,0.5012543201446533,1.0,1.0,-2.8238487243652344,1.0394808053970337,1.784367918968201,0.4043846726417541,0.8798874020576477,0.8798874020576477,0.0,139.43955993652344,124.0,43260.33203125,0.0,1952.180419921875,1.0,279.4017028808594,282.2154541015625,291.1963195800781,293.9232482910156,293.1499938964844,293.1499938964844,279.45001220703125,37694.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871036410331726,1.0,0.0,0.0,3.650488376617432,3.6505126953125,8.891913694242248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.89599609375,0.0,1546.3885498046875,1895.4371337890625,0.0,4190.1591796875,0.9065930843353271,1.0,0.0,3.0,1.0,0.0
12221160,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.9990000128746032,0.6709598302841187,0.535110354423523,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734741210937,0.8621000647544861,0.3815904855728149,0.3631071150302887,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8733215332031,0.8224857449531555,0.3279240131378174,0.2312883734703064,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87310791015625,0.7756525278091431,0.274623304605484,0.262875884771347,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727111816406,0.7106460928916931,0.2078535705804824,0.9493448138237,283.87353515625,284.95001220703125,298.6479187011719,288.23895263671875,297.7045288085937,297.1566772460937,283.875,1.0,0.5349761843681335,0.5009803771972656,0.5009803771972656,1.0,1.0,-2.811530351638794,1.033833622932434,1.77769672870636,0.4015096127986908,0.8732564449310303,0.8732564449310303,0.0,136.58721923828125,127.0,42876.08203125,0.0,1918.848876953125,1.0,279.442138671875,282.2698059082031,291.1759948730469,293.906005859375,293.1499938964844,293.1499938964844,279.75,37687.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979891002178192,1.0,0.0,0.0,3.619252920150757,3.619276762008667,8.740396424400387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.6103515625,0.0,1511.7506103515625,1895.4371337890625,0.0,4127.77587890625,0.8995980620384216,1.0,0.0,3.0,1.0,0.0
12221220,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.9990000128746032,0.6734021902084351,0.5259896516799927,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.8688055276870728,0.3843324780464172,0.3653198182582855,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07843017578125,0.8270590305328369,0.3285271823406219,0.2314352393150329,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.7806159853935242,0.275408923625946,0.2632873952388763,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.714264988899231,0.2078007012605667,0.9474465250968932,284.0787353515625,284.95001220703125,298.6466064453125,288.21942138671875,297.7108459472656,297.16864013671875,284.08111572265625,1.0,0.5319736003875732,0.5004324316978455,0.5004324316978455,1.0,1.0,-2.801595687866211,1.028741717338562,1.7728540897369385,0.3983887135982513,0.8632840514183044,0.8632840514183044,0.0,133.34011840820312,130.0,41556.71875,0.0,1887.6571044921875,1.0,279.7412414550781,282.52593994140625,291.1397705078125,293.7625427246094,293.1499938964844,293.1499938964844,280.04998779296875,37545.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960540771484375,1.0,0.0,0.0,3.560654163360596,3.560677528381348,8.459659852633195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.3740234375,0.0,1447.3031005859375,1895.4371337890625,0.0,3957.405029296875,0.886473536491394,1.0,0.0,3.0,1.0,0.0
12221280,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.9990000128746032,0.6734021902084351,0.5259896516799927,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.8688055276870728,0.3843324780464172,0.3653198182582855,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07843017578125,0.8270590305328369,0.3285271823406219,0.2314352393150329,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.7806159853935242,0.275408923625946,0.2632873952388763,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775146484375,0.714264988899231,0.2078007012605667,0.9474465250968932,284.0787353515625,284.95001220703125,298.6466064453125,288.21942138671875,297.7108459472656,297.16864013671875,284.08111572265625,1.0,0.5319736003875732,0.5004324316978455,0.5004324316978455,1.0,1.0,-2.801595687866211,1.028741717338562,1.7728540897369385,0.3983887135982513,0.8632840514183044,0.8632840514183044,0.0,133.34011840820312,130.0,41556.71875,0.0,1887.6571044921875,1.0,279.7412414550781,282.52593994140625,291.1397705078125,293.7625427246094,293.1499938964844,293.1499938964844,280.04998779296875,37545.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960540771484375,1.0,0.0,0.0,3.560654163360596,3.560677528381348,8.459659852633195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.3740234375,0.0,1447.3031005859375,1895.4371337890625,0.0,3957.405029296875,0.886473536491394,1.0,0.0,3.0,1.0,0.0
12221340,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904663085937,0.9990000128746032,0.6770336627960205,0.5204479098320007,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900390625,0.874330461025238,0.387772649526596,0.3683446943759918,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.830608069896698,0.3298060297966003,0.2321753054857254,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7845823764801025,0.2768000662326813,0.2644069492816925,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2888488769531,0.7171753644943237,0.2084284573793411,0.9492807984352112,284.2901306152344,284.95001220703125,298.6497497558594,288.2030944824219,297.7206726074219,297.18310546875,284.2926940917969,1.0,0.5312089323997498,0.4998845160007477,0.4998845160007477,1.0,1.0,-2.8030014038085938,1.0283572673797607,1.7746440172195437,0.3975900411605835,0.8561823964118958,0.8561823964118958,0.0,131.66757202148438,133.0,40396.2109375,0.0,1881.881591796875,1.0,280.0407409667969,282.78564453125,291.1327514648437,293.6756286621094,293.1499938964844,293.1499938964844,280.3500061035156,37306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436940550804138,1.0,0.0,0.0,3.5108439922332764,3.51086688041687,8.224630505537789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.49462890625,0.0,1393.1915283203125,1895.4371337890625,0.0,3805.9794921875,0.8752422332763672,1.0,0.0,3.0,1.0,0.0
12221400,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904663085937,0.9990000128746032,0.6770336627960205,0.5204479098320007,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900390625,0.874330461025238,0.387772649526596,0.3683446943759918,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.830608069896698,0.3298060297966003,0.2321753054857254,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7845823764801025,0.2768000662326813,0.2644069492816925,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2888488769531,0.7171753644943237,0.2084284573793411,0.9492807984352112,284.2901306152344,284.95001220703125,298.6497497558594,288.2030944824219,297.7206726074219,297.18310546875,284.2926940917969,1.0,0.5312089323997498,0.4998845160007477,0.4998845160007477,1.0,1.0,-2.8030014038085938,1.0283572673797607,1.7746440172195437,0.3975900411605835,0.8561823964118958,0.8561823964118958,0.0,131.66757202148438,133.0,40396.2109375,0.0,1881.881591796875,1.0,280.0407409667969,282.78564453125,291.1327514648437,293.6756286621094,293.1499938964844,293.1499938964844,280.3500061035156,37306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436940550804138,1.0,0.0,0.0,3.5108439922332764,3.51086688041687,8.224630505537789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.49462890625,0.0,1393.1915283203125,1895.4371337890625,0.0,3805.9794921875,0.8752422332763672,1.0,0.0,3.0,1.0,0.0
12221460,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.9990000128746032,0.6809473633766174,0.5177618265151978,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8786832690238953,0.3916382193565368,0.3718534409999847,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.8331407308578491,0.3314723074436188,0.2332480549812317,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018615722656,0.7875442504882812,0.2785588502883911,0.2659522891044616,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.7193273901939392,0.2094454914331436,0.9532983303070068,284.50250244140625,284.95001220703125,298.6578369140625,288.1903076171875,297.7346496582031,297.20123291015625,284.50518798828125,1.0,0.5321409106254578,0.4991753101348877,0.4991753101348877,1.0,1.0,-2.8119587898254395,1.0308271646499634,1.7811315059661863,0.3979818224906921,0.8519117832183838,0.8519117832183838,0.0,131.1667938232422,136.0,39347.40625,0.0,1893.5787353515625,1.0,280.3403015136719,283.04351806640625,291.13104248046875,293.6062927246094,293.1499938964844,293.1499938964844,280.6499938964844,37002.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292375445365906,1.0,0.0,0.0,3.472285985946656,3.47230863571167,8.044967785281187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.3818359375,0.0,1351.433349609375,1895.4371337890625,0.0,3674.150634765625,0.8664646148681641,1.0,0.0,3.0,1.0,0.0
