time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.9990000128746032,0.6809473633766174,0.5177618265151978,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8786832690238953,0.3916382193565368,0.3718534409999847,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.8331407308578491,0.3314723074436188,0.2332480549812317,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018615722656,0.7875442504882812,0.2785588502883911,0.2659522891044616,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.7193273901939392,0.2094454914331436,0.9532983303070068,284.50250244140625,284.95001220703125,298.6578369140625,288.1903076171875,297.7346496582031,297.20123291015625,284.50518798828125,1.0,0.5321409106254578,0.4991753101348877,0.4991753101348877,1.0,1.0,-2.8119587898254395,1.0308271646499634,1.7811315059661863,0.3979818224906921,0.8519117832183838,0.8519117832183838,0.0,131.1667938232422,136.0,39347.40625,0.0,1893.5787353515625,1.0,280.3403015136719,283.04351806640625,291.13104248046875,293.6062927246094,293.1499938964844,293.1499938964844,280.6499938964844,37002.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292375445365906,1.0,0.0,0.0,3.472285985946656,3.47230863571167,8.044967785281187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.3818359375,0.0,1351.433349609375,1895.4371337890625,0.0,3674.150634765625,0.8664646148681641,1.0,0.0,3.0,1.0,0.0
12221580,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9990000128746032,0.6847337484359741,0.5173724889755249,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8819913864135742,0.3958085179328918,0.3756987154483795,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8347793221473694,0.333410382270813,0.2345456629991531,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.789607048034668,0.2805729806423187,0.267787367105484,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7207677364349365,0.2106968015432357,0.9586389064788818,284.7140197753906,284.95001220703125,298.6714172363281,288.1814270019531,297.7520751953125,297.22137451171875,284.7167053222656,1.0,0.5343276858329773,0.4984661340713501,0.4984661340713501,1.0,1.0,-2.826291084289551,1.0355080366134644,1.7907830476760864,0.3993940055370331,0.8504526615142822,0.8504526615142822,0.0,131.57388305664062,139.0,38396.4140625,0.0,1918.2408447265625,1.0,280.63995361328125,283.2975158691406,291.1300048828125,293.5448608398437,293.1499938964844,293.1499938964844,280.95001220703125,36659.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163522124290466,1.0,0.0,0.0,3.4465789794921875,3.446601152420044,7.926286684778461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.1025390625,0.0,1323.072998046875,1895.4371337890625,0.0,3555.45703125,0.8605032563209534,1.0,0.0,3.0,1.0,0.0
12221640,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9990000128746032,0.6847337484359741,0.5173724889755249,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8819913864135742,0.3958085179328918,0.3756987154483795,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8347793221473694,0.333410382270813,0.2345456629991531,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.789607048034668,0.2805729806423187,0.267787367105484,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7207677364349365,0.2106968015432357,0.9586389064788818,284.7140197753906,284.95001220703125,298.6714172363281,288.1814270019531,297.7520751953125,297.22137451171875,284.7167053222656,1.0,0.5343276858329773,0.4984661340713501,0.4984661340713501,1.0,1.0,-2.826291084289551,1.0355080366134644,1.7907830476760864,0.3993940055370331,0.8504526615142822,0.8504526615142822,0.0,131.57388305664062,139.0,38396.4140625,0.0,1918.2408447265625,1.0,280.63995361328125,283.2975158691406,291.1300048828125,293.5448608398437,293.1499938964844,293.1499938964844,280.95001220703125,36659.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163522124290466,1.0,0.0,0.0,3.4465789794921875,3.446601152420044,7.926286684778461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.1025390625,0.0,1323.072998046875,1895.4371337890625,0.0,3555.45703125,0.8605032563209534,1.0,0.0,3.0,1.0,0.0
12221700,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.6865147352218628,0.517927885055542,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8832606077194214,0.3979780673980713,0.3776907324790954,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8352691531181335,0.3344533145427704,0.2352388948202133,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7903061509132385,0.2816485166549682,0.268767237663269,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7212172746658325,0.2113775461912155,0.9615747332572936,284.8659973144531,284.95001220703125,298.680419921875,288.1785888671875,297.7616271972656,297.2314453125,284.8766174316406,1.0,0.5357804894447327,0.4981115162372589,0.4981115162372589,1.0,1.0,-2.834890365600586,1.0384368896484375,1.7964534759521484,0.4003711640834808,0.8513550162315369,0.8513550162315369,0.0,132.0620574951172,139.0,37678.20703125,0.0,1934.321044921875,1.0,280.89276123046875,283.48883056640625,291.1059875488281,293.4250183105469,293.1499938964844,293.1499938964844,280.95001220703125,36461.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080831408500672,1.0,0.0,0.0,3.438666343688965,3.4386885166168213,7.889934181548597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.0234375,0.0,1313.767578125,1895.4371337890625,0.0,3478.805908203125,0.8586390614509583,1.0,0.0,3.0,1.0,0.0
12221760,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.6883327960968018,0.5186804533004761,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8845211863517761,0.400253564119339,0.3798223435878753,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8357678651809692,0.3355990648269653,0.2360310405492782,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7910060286521912,0.2828077375888824,0.2698529958724975,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7216695547103882,0.2121245414018631,0.9648994207382202,284.9322814941406,284.95001220703125,298.69097900390625,288.1768493652344,297.77197265625,297.2422180175781,284.93505859375,1.0,0.5374419689178467,0.4975048303604126,0.4975048303604126,1.0,1.0,-2.8446075916290283,1.0413933992385864,1.803214311599732,0.4011211097240448,0.8519499897956848,0.8519499897956848,0.0,132.65338134765625,142.0,37681.69140625,0.0,1952.7904052734373,1.0,280.9397277832031,283.5565795898437,291.1328430175781,293.49884033203125,293.1499938964844,293.1499938964844,281.25,36286.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904826521873474,1.0,0.0,0.0,3.434854030609131,3.434876203536988,7.872449714341201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.408203125,0.0,1308.74169921875,1895.4371337890625,0.0,3448.53173828125,0.8576135039329529,1.0,0.0,3.0,1.0,0.0
12221820,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9990000128746032,0.6917962431907654,0.5211461782455444,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8865635395050049,0.4049561321735382,0.3842103779315948,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.8363691568374634,0.3380274176597595,0.2376989722251892,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7920018434524536,0.2852460145950317,0.2721316218376159,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.722244143486023,0.2137084901332855,0.971955955028534,285.1492919921875,284.95001220703125,298.71697998046875,288.1768493652344,297.7939758300781,297.262939453125,285.1518859863281,1.0,0.5412524938583374,0.4962914586067199,0.4962914586067199,1.0,1.0,-2.866066694259644,1.0480549335479736,1.81801176071167,0.4029191732406616,0.8563425540924072,0.8563425540924072,0.0,134.21343994140625,145.0,37059.4140625,0.0,1995.2154541015625,1.0,281.2397155761719,283.8116455078125,291.1406555175781,293.4662170410156,293.1499938964844,293.1499938964844,281.54998779296875,35905.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89490807056427,1.0,0.0,0.0,3.4375483989715576,3.437570333480835,7.884804631430598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.16552734375,0.0,1308.732666015625,1895.4371337890625,0.0,3356.075439453125,0.8579097986221313,1.0,0.0,3.0,1.0,0.0
12221880,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9990000128746032,0.6917962431907654,0.5211461782455444,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8865635395050049,0.4049561321735382,0.3842103779315948,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.8363691568374634,0.3380274176597595,0.2376989722251892,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.7920018434524536,0.2852460145950317,0.2721316218376159,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.722244143486023,0.2137084901332855,0.971955955028534,285.1492919921875,284.95001220703125,298.71697998046875,288.1768493652344,297.7939758300781,297.262939453125,285.1518859863281,1.0,0.5412524938583374,0.4962914586067199,0.4962914586067199,1.0,1.0,-2.866066694259644,1.0480549335479736,1.81801176071167,0.4029191732406616,0.8563425540924072,0.8563425540924072,0.0,134.21343994140625,145.0,37059.4140625,0.0,1995.2154541015625,1.0,281.2397155761719,283.8116455078125,291.1406555175781,293.4662170410156,293.1499938964844,293.1499938964844,281.54998779296875,35905.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89490807056427,1.0,0.0,0.0,3.4375483989715576,3.437570333480835,7.884804631430598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.16552734375,0.0,1308.732666015625,1895.4371337890625,0.0,3356.075439453125,0.8579097986221313,1.0,0.0,3.0,1.0,0.0
12221940,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9990000128746032,0.6951398849487305,0.524429976940155,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8882792592048645,0.4098770022392273,0.3888205289840698,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.8367231488227844,0.3406583070755005,0.2395202815532684,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.7927371263504028,0.2878554165363312,0.2745877504348755,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7226104140281677,0.2154235541820526,0.9796696901321412,285.3622436523437,284.95001220703125,298.75,288.1817932128906,297.8180236816406,297.2828063964844,285.3646850585937,1.0,0.545587420463562,0.4950780570507049,0.4950780570507049,1.0,1.0,-2.889964818954468,1.0556806325912476,1.8342840671539309,0.4051295518875122,0.8635485172271729,0.8635485172271729,0.0,136.1294403076172,148.0,36485.671875,0.0,2044.010986328125,1.0,281.539794921875,284.0599975585937,291.1507873535156,293.4398498535156,293.1499938964844,293.1499938964844,281.8500061035156,35533.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860134482383728,1.0,0.0,0.0,3.4542675018310547,3.454289436340332,7.961689334479161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.275390625,0.0,1322.8079833984375,1895.4371337890625,0.0,3272.90673828125,0.8613284230232239,1.0,0.0,3.0,1.0,0.0
12222000,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9990000128746032,0.6951398849487305,0.524429976940155,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622131347656,0.8882792592048645,0.4098770022392273,0.3888205289840698,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.8367231488227844,0.3406583070755005,0.2395202815532684,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.7927371263504028,0.2878554165363312,0.2745877504348755,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7226104140281677,0.2154235541820526,0.9796696901321412,285.3622436523437,284.95001220703125,298.75,288.1817932128906,297.8180236816406,297.2828063964844,285.3646850585937,1.0,0.545587420463562,0.4950780570507049,0.4950780570507049,1.0,1.0,-2.889964818954468,1.0556806325912476,1.8342840671539309,0.4051295518875122,0.8635485172271729,0.8635485172271729,0.0,136.1294403076172,148.0,36485.671875,0.0,2044.010986328125,1.0,281.539794921875,284.0599975585937,291.1507873535156,293.4398498535156,293.1499938964844,293.1499938964844,281.8500061035156,35533.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860134482383728,1.0,0.0,0.0,3.4542675018310547,3.454289436340332,7.961689334479161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.275390625,0.0,1322.8079833984375,1895.4371337890625,0.0,3272.90673828125,0.8613284230232239,1.0,0.0,3.0,1.0,0.0
12222060,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.9990000128746032,0.698604941368103,0.528161883354187,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.889901340007782,0.415086030960083,0.393677294254303,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.837036669254303,0.3435620367527008,0.2415134459733963,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.7934187054634094,0.2906846106052398,0.2772349417209625,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.7229412198066711,0.2173089981079101,0.9880900382995604,285.5957336425781,284.95001220703125,298.7866516113281,288.1893310546875,297.8432922363281,297.3027038574219,285.5982666015625,1.0,0.5503300428390503,0.4936162233352661,0.4936162233352661,1.0,1.0,-2.9159836769104004,1.0636757612228394,1.852307915687561,0.4072274565696716,0.8740184903144836,0.8740184903144836,0.0,138.28013610839844,151.0,36117.25390625,0.0,2098.28515625,1.0,281.8399963378906,284.31280517578125,291.16534423828125,293.4274597167969,293.1499938964844,293.1499938964844,282.1499938964844,35156.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783137798309326,1.0,0.0,0.0,3.4849767684936523,3.484998941421509,8.103880873022717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.30419921875,0.0,1351.1806640625,1895.4371337890625,0.0,3200.776123046875,0.8678680658340454,1.0,0.0,3.0,1.0,0.0
12222120,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.9990000128746032,0.698604941368103,0.528161883354187,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.889901340007782,0.415086030960083,0.393677294254303,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.837036669254303,0.3435620367527008,0.2415134459733963,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.7934187054634094,0.2906846106052398,0.2772349417209625,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.7229412198066711,0.2173089981079101,0.9880900382995604,285.5957336425781,284.95001220703125,298.7866516113281,288.1893310546875,297.8432922363281,297.3027038574219,285.5982666015625,1.0,0.5503300428390503,0.4936162233352661,0.4936162233352661,1.0,1.0,-2.9159836769104004,1.0636757612228394,1.852307915687561,0.4072274565696716,0.8740184903144836,0.8740184903144836,0.0,138.28013610839844,151.0,36117.25390625,0.0,2098.28515625,1.0,281.8399963378906,284.31280517578125,291.16534423828125,293.4274597167969,293.1499938964844,293.1499938964844,282.1499938964844,35156.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783137798309326,1.0,0.0,0.0,3.4849767684936523,3.484998941421509,8.103880873022717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.30419921875,0.0,1351.1806640625,1895.4371337890625,0.0,3200.776123046875,0.8678680658340454,1.0,0.0,3.0,1.0,0.0
12222180,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.9990000128746032,0.7024399638175964,0.5319752097129822,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.8916967511177063,0.4206332266330719,0.3988561928272247,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.8375481963157654,0.3467791378498077,0.243731752038002,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.7942906618118286,0.2937760055065155,0.280131459236145,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.7234458327293396,0.2194060832262039,0.9974564909934998,285.83428955078125,284.95001220703125,298.8233337402344,288.1968078613281,297.8691711425781,297.3235778808594,285.8365478515625,1.0,0.5554226636886597,0.4921543896198272,0.4921543896198272,1.0,1.0,-2.9441964626312256,1.0724910497665403,1.8717052936553955,0.4096565544605255,0.8877501487731934,0.8877501487731934,0.0,140.55841064453125,154.0,35837.8671875,0.0,2157.849365234375,1.0,282.1404113769531,284.5638732910156,291.1823425292969,293.42645263671875,293.1499938964844,293.1499938964844,282.45001220703125,34799.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725842833518982,1.0,0.0,0.0,3.529144525527954,3.5291671752929688,8.310595944749366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.10986328125,0.0,1394.13671875,1895.4371337890625,0.0,3147.05126953125,0.8774409890174866,1.0,0.0,3.0,1.0,0.0
12222240,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.9990000128746032,0.7024399638175964,0.5319752097129822,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.8916967511177063,0.4206332266330719,0.3988561928272247,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.8375481963157654,0.3467791378498077,0.243731752038002,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.7942906618118286,0.2937760055065155,0.280131459236145,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331604003906,0.7234458327293396,0.2194060832262039,0.9974564909934998,285.83428955078125,284.95001220703125,298.8233337402344,288.1968078613281,297.8691711425781,297.3235778808594,285.8365478515625,1.0,0.5554226636886597,0.4921543896198272,0.4921543896198272,1.0,1.0,-2.9441964626312256,1.0724910497665403,1.8717052936553955,0.4096565544605255,0.8877501487731934,0.8877501487731934,0.0,140.55841064453125,154.0,35837.8671875,0.0,2157.849365234375,1.0,282.1404113769531,284.5638732910156,291.1823425292969,293.42645263671875,293.1499938964844,293.1499938964844,282.45001220703125,34799.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725842833518982,1.0,0.0,0.0,3.529144525527954,3.5291671752929688,8.310595944749366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.10986328125,0.0,1394.13671875,1895.4371337890625,0.0,3147.05126953125,0.8774409890174866,1.0,0.0,3.0,1.0,0.0
12222300,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9990000128746032,0.704448938369751,0.5339953303337097,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.8925641775131226,0.4234938025474548,0.4015065431594848,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.8377830982208252,0.3484571874141693,0.2448761612176895,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7947138547897339,0.2953900694847107,0.2816318869590759,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7236962914466858,0.2205119580030441,1.0023589134216309,286.005126953125,284.95001220703125,298.8416748046875,288.20050048828125,297.8819580078125,297.333740234375,286.0158386230469,1.0,0.5580777525901794,0.4914234578609466,0.4914234578609466,1.0,1.0,-2.958881378173828,1.0771088600158691,1.8817726373672483,0.4109557271003723,0.8964364528656006,0.8964364528656006,0.0,141.76324462890625,154.0,35419.0234375,0.0,2189.354736328125,1.0,282.3956298828125,284.75506591796875,291.1633605957031,293.3303527832031,293.1499938964844,293.1499938964844,282.45001220703125,34621.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867782473564148,1.0,0.0,0.0,3.5555343627929688,3.5555572509765625,8.435349059254804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.16748046875,0.0,1420.5419921875,1895.4371337890625,0.0,3102.008056640625,0.8832411170005798,1.0,0.0,3.0,1.0,0.0
12222360,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.9990000128746032,0.7066115140914917,0.5358482003211975,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.8936319947242737,0.426454097032547,0.404305100440979,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.8382053375244141,0.3502253890037536,0.2461206614971161,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0684814453125,0.79532390832901,0.2970829308032989,0.2832415401935577,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.7241055369377136,0.2216831743717193,1.007668375968933,286.0689697265625,284.95001220703125,298.8599853515625,288.2042236328125,297.8951416015625,297.3447265625,286.07098388671875,1.0,0.5608125329017639,0.4905864894390106,0.4905864894390106,1.0,1.0,-2.974284410476685,1.08180832862854,1.8924760818481443,0.4121719300746918,0.9045912027359008,0.9045912027359008,0.0,142.9479217529297,157.0,35580.1015625,0.0,2222.30126953125,1.0,282.4410095214844,284.8100280761719,291.1964111328125,293.4253234863281,293.1499938964844,293.1499938964844,282.1499938964844,34487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681898713111877,1.0,0.0,0.0,3.5849640369415283,3.584986925125122,8.575567562729702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.40966796875,0.0,1450.89697265625,1895.4371337890625,0.0,3105.829833984375,0.8896822333335876,1.0,0.0,3.0,1.0,0.0
12222420,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.9990000128746032,0.7071627974510193,0.5419450402259827,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.893640398979187,0.4307281374931335,0.4089164137840271,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8371059894561768,0.3521241247653961,0.2478815913200378,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.7946475744247437,0.2992509603500366,0.2857551872730255,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7233582139015198,0.223074659705162,1.0157545804977417,285.8642883300781,284.95001220703125,298.89666748046875,288.2115478515625,297.90533447265625,297.3416748046875,285.8626708984375,1.0,0.5662400126457214,0.4889125227928161,0.4889125227928161,1.0,1.0,-3.0020222663879395,1.0898489952087402,1.9121732711791992,0.4140492379665375,0.9151402115821838,0.9151402115821838,0.0,145.9845733642578,160.0,36621.18359375,0.0,2287.02490234375,1.0,282.1581115722656,284.5684509277344,291.3003845214844,293.67340087890625,293.1499938964844,293.1499938964844,281.8500061035156,34618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910620808601379,1.0,0.0,0.0,3.637428998947144,3.6374526023864746,8.828407089822576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.4150390625,0.0,1508.9241943359375,1895.4371337890625,0.0,3320.138671875,0.901485800743103,1.0,0.0,3.0,1.0,0.0
12222480,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.9990000128746032,0.7071627974510193,0.5419450402259827,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.893640398979187,0.4307281374931335,0.4089164137840271,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8371059894561768,0.3521241247653961,0.2478815913200378,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.7946475744247437,0.2992509603500366,0.2857551872730255,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7233582139015198,0.223074659705162,1.0157545804977417,285.8642883300781,284.95001220703125,298.89666748046875,288.2115478515625,297.90533447265625,297.3416748046875,285.8626708984375,1.0,0.5662400126457214,0.4889125227928161,0.4889125227928161,1.0,1.0,-3.0020222663879395,1.0898489952087402,1.9121732711791992,0.4140492379665375,0.9151402115821838,0.9151402115821838,0.0,145.9845733642578,160.0,36621.18359375,0.0,2287.02490234375,1.0,282.1581115722656,284.5684509277344,291.3003845214844,293.67340087890625,293.1499938964844,293.1499938964844,281.8500061035156,34618.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910620808601379,1.0,0.0,0.0,3.637428998947144,3.6374526023864746,8.828407089822576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.4150390625,0.0,1508.9241943359375,1895.4371337890625,0.0,3320.138671875,0.901485800743103,1.0,0.0,3.0,1.0,0.0
12222540,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9990000128746032,0.7029231190681458,0.5514934659004211,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8904803991317749,0.4333864450454712,0.4118484258651733,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8330904841423035,0.3523963689804077,0.2483958005905151,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.7910178899765015,0.3000905215740204,0.2869371473789215,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7200360894203186,0.2233123779296875,1.0185720920562744,285.6312561035156,284.95001220703125,298.9333190917969,288.2188415527344,297.9031677246094,297.3194885253906,285.6294860839844,1.0,0.5712000131607056,0.4872385561466217,0.4872385561466217,1.0,1.0,-3.022458076477051,1.0948352813720703,1.92762291431427,0.4145013391971588,0.9223009347915648,0.9223009347915648,0.0,149.88880920410156,163.0,37579.9140625,0.0,2344.001953125,1.0,281.8581848144531,284.3026733398437,291.3050842285156,293.7611694335937,293.1499938964844,293.1499938964844,281.54998779296875,34866.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120925664901732,1.0,0.0,0.0,3.680393695831299,3.680417776107788,9.038197958943784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.0537109375,0.0,1558.6915283203125,1895.4371337890625,0.0,3516.013671875,0.9112815856933594,1.0,0.0,3.0,1.0,0.0
12222600,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9990000128746032,0.7029231190681458,0.5514934659004211,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8904803991317749,0.4333864450454712,0.4118484258651733,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8330904841423035,0.3523963689804077,0.2483958005905151,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.7910178899765015,0.3000905215740204,0.2869371473789215,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7200360894203186,0.2233123779296875,1.0185720920562744,285.6312561035156,284.95001220703125,298.9333190917969,288.2188415527344,297.9031677246094,297.3194885253906,285.6294860839844,1.0,0.5712000131607056,0.4872385561466217,0.4872385561466217,1.0,1.0,-3.022458076477051,1.0948352813720703,1.92762291431427,0.4145013391971588,0.9223009347915648,0.9223009347915648,0.0,149.88880920410156,163.0,37579.9140625,0.0,2344.001953125,1.0,281.8581848144531,284.3026733398437,291.3050842285156,293.7611694335937,293.1499938964844,293.1499938964844,281.54998779296875,34866.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120925664901732,1.0,0.0,0.0,3.680393695831299,3.680417776107788,9.038197958943784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.0537109375,0.0,1558.6915283203125,1895.4371337890625,0.0,3516.013671875,0.9112815856933594,1.0,0.0,3.0,1.0,0.0
12222660,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.9990000128746032,0.6993594765663147,0.557019054889679,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.8883057832717896,0.4344181716442108,0.413018524646759,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.8305086493492126,0.3521792888641357,0.2483942955732345,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.788596510887146,0.3002122640609741,0.2872335612773895,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.7177542448043823,0.223112478852272,1.0185470581054688,285.46258544921875,284.95001220703125,298.952392578125,288.2226257324219,297.9017333984375,297.3076477050781,285.455078125,1.0,0.573547899723053,0.4863474667072296,0.4863474667072296,1.0,1.0,-3.030834436416626,1.096449375152588,1.934385180473328,0.4142540991306305,0.92421692609787,0.92421692609787,0.0,152.0377655029297,163.0,38433.4296875,0.0,2370.39990234375,1.0,281.5966796875,284.0978698730469,291.32147216796875,293.8796691894531,293.1499938964844,293.1499938964844,281.54998779296875,35026.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230493307113647,1.0,0.0,0.0,3.698701858520508,3.698726177215576,9.128343094744196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.79833984375,0.0,1580.646240234375,1895.4371337890625,0.0,3617.272705078125,0.9154655933380128,1.0,0.0,3.0,1.0,0.0
12222720,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.9990000128746032,0.6954876184463501,0.5624310374259949,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.885998010635376,0.4352377951145172,0.4138747453689575,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8278447985649109,0.3518446981906891,0.2482272833585739,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.7860660552978516,0.3001969456672668,0.2873171865940094,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.7153006196022034,0.2227672040462494,1.0175846815109253,285.4182434082031,284.95001220703125,298.9700012207031,288.22607421875,297.90093994140625,297.2976379394531,285.4170227050781,1.0,0.5755581259727478,0.4855249524116516,0.4855249524116516,1.0,1.0,-3.03711485862732,1.0973341464996338,1.939780712127685,0.4137451350688934,0.926724135875702,0.926724135875702,0.0,154.08432006835938,166.0,38626.46484375,0.0,2392.537841796875,1.0,281.557861328125,284.04742431640625,291.28857421875,293.8079833984375,293.1499938964844,293.1499938964844,281.25,35137.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273483157157898,1.0,0.0,0.0,3.713079690933228,3.713104248046875,9.199449664265558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.65087890625,0.0,1597.92041015625,1895.4371337890625,0.0,3656.81201171875,0.9187996983528136,1.0,0.0,3.0,1.0,0.0
12222780,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.9990000128746032,0.6862661838531494,0.5735216736793518,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8812872171401978,0.4367285072803497,0.4154976308345794,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8223652839660645,0.3509689271450043,0.2477743476629257,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.780829131603241,0.299957126379013,0.2873097062110901,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7098327279090881,0.2217116057872772,1.0140941143035889,285.222900390625,284.95001220703125,299.00665283203125,288.2332458496094,297.9013061523437,297.2802124023437,285.2216186523437,1.0,0.5793441534042358,0.4838113486766815,0.4838113486766815,1.0,1.0,-3.04765248298645,1.0981087684631348,1.949543833732605,0.4121919274330139,0.9287319779396056,0.9287319779396056,0.0,158.24127197265625,154.0,39733.7578125,0.0,2433.638671875,1.0,281.2576599121094,283.8026733398437,291.2831115722656,293.8672180175781,293.1499938964844,293.1499938964844,280.95001220703125,35402.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399465322494508,1.0,0.0,0.0,3.735974788665772,3.735999584197998,9.31324791508814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.30078125,0.0,1626.3607177734375,1895.4371337890625,0.0,3771.95849609375,0.9241161942481996,1.0,0.0,3.0,1.0,0.0
12222840,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.9990000128746032,0.6862661838531494,0.5735216736793518,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8812872171401978,0.4367285072803497,0.4154976308345794,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8223652839660645,0.3509689271450043,0.2477743476629257,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.780829131603241,0.299957126379013,0.2873097062110901,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7098327279090881,0.2217116057872772,1.0140941143035889,285.222900390625,284.95001220703125,299.00665283203125,288.2332458496094,297.9013061523437,297.2802124023437,285.2216186523437,1.0,0.5793441534042358,0.4838113486766815,0.4838113486766815,1.0,1.0,-3.04765248298645,1.0981087684631348,1.949543833732605,0.4121919274330139,0.9287319779396056,0.9287319779396056,0.0,158.24127197265625,154.0,39733.7578125,0.0,2433.638671875,1.0,281.2576599121094,283.8026733398437,291.2831115722656,293.8672180175781,293.1499938964844,293.1499938964844,280.95001220703125,35402.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399465322494508,1.0,0.0,0.0,3.735974788665772,3.735999584197998,9.31324791508814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.30078125,0.0,1626.3607177734375,1895.4371337890625,0.0,3771.95849609375,0.9241161942481996,1.0,0.0,3.0,1.0,0.0
12222900,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.6815178990364075,0.5744379758834839,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8812958002090454,0.4373537302017212,0.4161733388900757,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8216322660446167,0.3504382371902466,0.2474622577428817,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7802737355232239,0.2997316718101501,0.2871688604354858,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7087851166725159,0.2210218459367752,1.0113914012908936,285.0712585449219,284.95001220703125,299.0249938964844,288.23681640625,297.9000549316406,297.2696228027344,285.0623474121094,1.0,0.578912079334259,0.4829545319080353,0.4829545319080353,1.0,1.0,-3.0457923412323,1.095577836036682,1.9502146244049072,0.410312682390213,0.9280734658241272,0.9280734658241272,0.0,158.4906463623047,154.0,40574.1484375,0.0,2431.470458984375,1.0,280.9989929199219,283.60845947265625,291.3082580566406,293.99737548828125,293.1499938964844,293.1499938964844,280.95001220703125,35551.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948172390460968,1.0,0.0,0.0,3.743799924850464,3.7438247203826895,9.35230218601646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.32861328125,0.0,1636.6060791015625,1895.4371337890625,0.0,3846.48291015625,0.9259392619132996,1.0,0.0,3.0,1.0,0.0
12222960,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.677275538444519,0.5726341009140015,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8825779557228088,0.4378594160079956,0.4166392982006073,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.821971595287323,0.3498058319091797,0.2470115572214126,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7808231711387634,0.2994102239608764,0.2868586182594299,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7086935639381409,0.2202240377664566,1.00784170627594,285.0142822265625,284.95001220703125,299.0433349609375,288.2403564453125,297.898681640625,297.2587585449219,285.01220703125,1.0,0.5773869752883911,0.4822635948657989,0.4822635948657989,1.0,1.0,-3.0390102863311768,1.0913859605789185,1.9476243257522583,0.40775066614151,0.927886426448822,0.927886426448822,0.0,157.61192321777344,142.0,40603.84765625,0.0,2414.33349609375,1.0,280.9574279785156,283.54998779296875,291.2825927734375,293.9245300292969,293.1499938964844,293.1499938964844,280.6499938964844,35677.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511836171150208,1.0,0.0,0.0,3.748735189437866,3.748760223388672,9.37697677727556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.86279296875,0.0,1643.3397216796875,1895.4371337890625,0.0,3873.618896484375,0.9271612763404846,1.0,0.0,3.0,1.0,0.0
12223020,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6706845760345459,0.5627749562263489,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8883499503135681,0.4386787116527557,0.4173469841480255,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8253480195999146,0.3483947813510895,0.2459756433963775,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7847005724906921,0.298619270324707,0.2860365211963653,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7109664678573608,0.2185141891241073,0.9997482895851136,284.7999267578125,284.95001220703125,299.0799865722656,288.2474060058594,297.8963623046875,297.23834228515625,284.7976379394531,1.0,0.57172030210495,0.4808817207813263,0.4808817207813263,1.0,1.0,-3.0160582065582275,1.0792617797851562,1.9367963075637813,0.4009615480899811,0.9241247177124025,0.9241247177124025,0.0,153.39080810546875,130.0,41364.35546875,0.0,2350.430419921875,1.0,280.6574401855469,283.2970886230469,291.281005859375,293.9715576171875,293.1499938964844,293.1499938964844,280.3500061035156,35966.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606223106384276,1.0,0.0,0.0,3.7507827281951904,3.750807523727417,9.387221666656842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.00048828125,0.0,1647.9532470703125,1895.4371337890625,0.0,3958.13134765625,0.9278094172477722,1.0,0.0,3.0,1.0,0.0
12223080,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6706845760345459,0.5627749562263489,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8883499503135681,0.4386787116527557,0.4173469841480255,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8253480195999146,0.3483947813510895,0.2459756433963775,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.7847005724906921,0.298619270324707,0.2860365211963653,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7109664678573608,0.2185141891241073,0.9997482895851136,284.7999267578125,284.95001220703125,299.0799865722656,288.2474060058594,297.8963623046875,297.23834228515625,284.7976379394531,1.0,0.57172030210495,0.4808817207813263,0.4808817207813263,1.0,1.0,-3.0160582065582275,1.0792617797851562,1.9367963075637813,0.4009615480899811,0.9241247177124025,0.9241247177124025,0.0,153.39080810546875,130.0,41364.35546875,0.0,2350.430419921875,1.0,280.6574401855469,283.2970886230469,291.281005859375,293.9715576171875,293.1499938964844,293.1499938964844,280.3500061035156,35966.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606223106384276,1.0,0.0,0.0,3.7507827281951904,3.750807523727417,9.387221666656842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.00048828125,0.0,1647.9532470703125,1895.4371337890625,0.0,3958.13134765625,0.9278094172477722,1.0,0.0,3.0,1.0,0.0
12223140,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.9990000128746032,0.6665403842926025,0.5465736389160156,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860900878906,0.8976112604141235,0.4392951428890228,0.4177654385566711,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.8315842151641846,0.3468122780323028,0.2447528690099716,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.7915859222412109,0.2976733148097992,0.2849727571010589,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.7157897353172302,0.2167763859033584,0.9909759759902954,284.5860900878906,284.95001220703125,299.1166687011719,288.25439453125,297.89471435546875,297.2196350097656,284.5836181640625,1.0,0.5634515285491943,0.4794998466968536,0.4794998466968536,1.0,1.0,-2.983799695968628,1.0633960962295532,1.9204037189483645,0.3924981951713562,0.9175312519073486,0.9175312519073486,0.0,146.80105590820312,118.0,42076.640625,0.0,2258.758056640625,1.0,280.35748291015625,283.04901123046875,291.2821350097656,294.0182189941406,293.1499938964844,293.1499938964844,280.04998779296875,36266.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968851923942566,1.0,0.0,0.0,3.741740942001343,3.741765737533569,9.342018074676162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.59619140625,0.0,1639.697509765625,1895.4371337890625,0.0,4031.08837890625,0.9259769916534424,1.0,0.0,3.0,1.0,0.0
12223200,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857849121094,0.9990000128746032,0.6665403842926025,0.5465736389160156,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860900878906,0.8976112604141235,0.4392951428890228,0.4177654385566711,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.8315842151641846,0.3468122780323028,0.2447528690099716,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.7915859222412109,0.2976733148097992,0.2849727571010589,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.7157897353172302,0.2167763859033584,0.9909759759902954,284.5860900878906,284.95001220703125,299.1166687011719,288.25439453125,297.89471435546875,297.2196350097656,284.5836181640625,1.0,0.5634515285491943,0.4794998466968536,0.4794998466968536,1.0,1.0,-2.983799695968628,1.0633960962295532,1.9204037189483645,0.3924981951713562,0.9175312519073486,0.9175312519073486,0.0,146.80105590820312,118.0,42076.640625,0.0,2258.758056640625,1.0,280.35748291015625,283.04901123046875,291.2821350097656,294.0182189941406,293.1499938964844,293.1499938964844,280.04998779296875,36266.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968851923942566,1.0,0.0,0.0,3.741740942001343,3.741765737533569,9.342018074676162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.59619140625,0.0,1639.697509765625,1895.4371337890625,0.0,4031.08837890625,0.9259769916534424,1.0,0.0,3.0,1.0,0.0
12223260,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695068359375,0.9990000128746032,0.664687991142273,0.5256024599075317,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.9102115035057068,0.4397429227828979,0.4179678857326507,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.8403461575508118,0.3450710475444793,0.2433800995349884,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703308105469,0.801086962223053,0.2966039180755615,0.283735066652298,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.7226699590682983,0.2150888592004776,0.982118844985962,284.3697814941406,284.95001220703125,299.1533203125,288.2613220214844,297.8948974609375,297.2027282714844,284.3672180175781,1.0,0.5533392429351807,0.478966474533081,0.478966474533081,1.0,1.0,-2.945055723190308,1.0466042757034302,1.8984514474868768,0.3845390081405639,0.9080365300178528,0.9080365300178528,0.0,138.63577270507812,121.0,42664.53125,0.0,2149.761962890625,1.0,280.0575866699219,282.8019714355469,291.28350830078125,294.05841064453125,293.1499938964844,293.1499938964844,279.75,36590.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759683609008788,1.0,0.0,0.0,3.720752716064453,3.72077751159668,9.237509743798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.37109375,0.0,1617.8218994140625,1895.4371337890625,0.0,4093.58056640625,0.9214850664138794,1.0,0.0,3.0,1.0,0.0
12223320,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695068359375,0.9990000128746032,0.664687991142273,0.5256024599075317,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.9102115035057068,0.4397429227828979,0.4179678857326507,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.8403461575508118,0.3450710475444793,0.2433800995349884,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703308105469,0.801086962223053,0.2966039180755615,0.283735066652298,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.7226699590682983,0.2150888592004776,0.982118844985962,284.3697814941406,284.95001220703125,299.1533203125,288.2613220214844,297.8948974609375,297.2027282714844,284.3672180175781,1.0,0.5533392429351807,0.478966474533081,0.478966474533081,1.0,1.0,-2.945055723190308,1.0466042757034302,1.8984514474868768,0.3845390081405639,0.9080365300178528,0.9080365300178528,0.0,138.63577270507812,121.0,42664.53125,0.0,2149.761962890625,1.0,280.0575866699219,282.8019714355469,291.28350830078125,294.05841064453125,293.1499938964844,293.1499938964844,279.75,36590.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759683609008788,1.0,0.0,0.0,3.720752716064453,3.72077751159668,9.237509743798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.37109375,0.0,1617.8218994140625,1895.4371337890625,0.0,4093.58056640625,0.9214850664138794,1.0,0.0,3.0,1.0,0.0
