time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9990000128746032,0.6635547280311584,0.5134240984916687,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16461181640625,0.9184972643852234,0.4400968551635742,0.4181725978851318,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648254394531,0.8450980186462402,0.3432354032993316,0.242010086774826,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650085449219,0.806367814540863,0.2954765856266022,0.2825374007225036,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.7261205911636353,0.2134956568479538,0.9741977453231812,284.16461181640625,284.95001220703125,299.19000244140625,288.2681884765625,297.8964233398437,297.1874389648437,284.1629638671875,1.0,0.5472309589385986,0.4784330725669861,0.4784330725669861,1.0,1.0,-2.9180350303649902,1.0346307754516602,1.88340425491333,0.3784414231777191,0.89585942029953,0.89585942029953,0.0,133.83648681640625,124.0,43309.79296875,0.0,2079.764404296875,1.0,279.7577819824219,282.56805419921875,291.2861328125,294.09832763671875,293.1499938964844,293.1499938964844,280.04998779296875,36936.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821248054504396,1.0,0.0,0.0,3.686840772628784,3.686865329742432,9.069890438695438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6220703125,0.0,1581.622802734375,1895.4371337890625,0.0,4147.166015625,0.9141284823417664,1.0,0.0,3.0,1.0,0.0
12223440,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9990000128746032,0.6635547280311584,0.5134240984916687,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16461181640625,0.9184972643852234,0.4400968551635742,0.4181725978851318,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648254394531,0.8450980186462402,0.3432354032993316,0.242010086774826,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650085449219,0.806367814540863,0.2954765856266022,0.2825374007225036,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.7261205911636353,0.2134956568479538,0.9741977453231812,284.16461181640625,284.95001220703125,299.19000244140625,288.2681884765625,297.8964233398437,297.1874389648437,284.1629638671875,1.0,0.5472309589385986,0.4784330725669861,0.4784330725669861,1.0,1.0,-2.9180350303649902,1.0346307754516602,1.88340425491333,0.3784414231777191,0.89585942029953,0.89585942029953,0.0,133.83648681640625,124.0,43309.79296875,0.0,2079.764404296875,1.0,279.7577819824219,282.56805419921875,291.2861328125,294.09832763671875,293.1499938964844,293.1499938964844,280.04998779296875,36936.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821248054504396,1.0,0.0,0.0,3.686840772628784,3.686865329742432,9.069890438695438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6220703125,0.0,1581.622802734375,1895.4371337890625,0.0,4147.166015625,0.9141284823417664,1.0,0.0,3.0,1.0,0.0
12223500,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.9990000128746032,0.6633425951004028,0.5097556114196777,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900390625,0.9212962985038756,0.4407513439655304,0.4184662699699402,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28887939453125,0.8464142680168152,0.3427618741989136,0.2414561510086059,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879943847656,0.8078776597976685,0.2952457964420318,0.2820806503295898,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28546142578125,0.7269697189331055,0.2129685133695602,0.9709028601646424,284.2899475097656,284.95001220703125,299.2083435058594,288.2715759277344,297.9002685546875,297.1843566894531,284.2981872558594,1.0,0.5451924800872803,0.4781663715839386,0.4781663715839386,1.0,1.0,-2.9087960720062256,1.0303682088851929,1.8784278631210327,0.3761779963970184,0.8926487565040588,0.8926487565040588,0.0,132.3671417236328,124.0,42260.51171875,0.0,2056.95361328125,1.0,280.0019836425781,282.73699951171875,291.2099304199219,293.8604431152344,293.1499938964844,293.1499938964844,280.04998779296875,36930.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717907309532166,1.0,0.0,0.0,3.668865919113159,3.668890237808228,8.981667747320898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.3388671875,0.0,1561.255615234375,1895.4371337890625,0.0,4056.965087890625,0.9101678133010864,1.0,0.0,3.0,1.0,0.0
12223560,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.9990000128746032,0.6637417078018188,0.5063554048538208,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.9244258999824524,0.4419037699699402,0.4193185567855835,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.8480483889579773,0.3427727818489074,0.2412954121828079,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33856201171875,0.8096283078193665,0.2953931987285614,0.2820300757884979,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33807373046875,0.7280700206756592,0.2127619087696075,0.9691650867462158,284.3389587402344,284.95001220703125,299.2266540527344,288.27496337890625,297.90753173828125,297.1861572265625,284.3405456542969,1.0,0.543792188167572,0.4780257046222687,0.4780257046222687,1.0,1.0,-2.903383493423462,1.027890920639038,1.8754926919937127,0.3748252689838409,0.8891072869300842,0.8891072869300842,0.0,131.13218688964844,127.0,42049.4296875,0.0,2041.80078125,1.0,280.0424194335937,282.7904663085937,291.2077331542969,293.8700561523437,293.1499938964844,293.1499938964844,280.3500061035156,36902.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643359780311584,1.0,0.0,0.0,3.65245509147644,3.6524791717529297,8.901496926227992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.17236328125,0.0,1542.6551513671875,1895.4371337890625,0.0,3991.141845703125,0.9064566493034364,1.0,0.0,3.0,1.0,0.0
12223620,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.9990000128746032,0.6655592322349548,0.5011310577392578,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.9304519891738892,0.4450724720954895,0.4219712018966675,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.8513046503067017,0.3436465263366699,0.2416662126779556,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399169921875,0.8129985928535461,0.2963980436325073,0.2826970815658569,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.539306640625,0.7303575873374939,0.2130000591278076,0.968979001045227,284.5403747558594,284.95001220703125,299.2633361816406,288.2817077636719,297.9273376464844,297.1973876953125,284.5424499511719,1.0,0.5426188707351685,0.4777443706989288,0.4777443706989288,1.0,1.0,-2.9013051986694336,1.0265028476715088,1.8748023509979248,0.3737059533596039,0.8852816224098206,0.8852816224098206,0.0,129.48275756835938,130.0,40926.48828125,0.0,2030.1888427734373,1.0,280.3416748046875,283.03631591796875,291.205078125,293.7764587402344,293.1499938964844,293.1499938964844,280.6499938964844,36728.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455993175506592,1.0,0.0,0.0,3.624536037445069,3.6245598793029785,8.765933330323605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.23486328125,0.0,1510.4368896484375,1895.4371337890625,0.0,3823.232177734375,0.9001160860061646,1.0,0.0,3.0,1.0,0.0
12223680,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54058837890625,0.9990000128746032,0.6655592322349548,0.5011310577392578,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.9304519891738892,0.4450724720954895,0.4219712018966675,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.8513046503067017,0.3436465263366699,0.2416662126779556,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5399169921875,0.8129985928535461,0.2963980436325073,0.2826970815658569,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.539306640625,0.7303575873374939,0.2130000591278076,0.968979001045227,284.5403747558594,284.95001220703125,299.2633361816406,288.2817077636719,297.9273376464844,297.1973876953125,284.5424499511719,1.0,0.5426188707351685,0.4777443706989288,0.4777443706989288,1.0,1.0,-2.9013051986694336,1.0265028476715088,1.8748023509979248,0.3737059533596039,0.8852816224098206,0.8852816224098206,0.0,129.48275756835938,130.0,40926.48828125,0.0,2030.1888427734373,1.0,280.3416748046875,283.03631591796875,291.205078125,293.7764587402344,293.1499938964844,293.1499938964844,280.6499938964844,36728.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455993175506592,1.0,0.0,0.0,3.624536037445069,3.6245598793029785,8.765933330323605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.23486328125,0.0,1510.4368896484375,1895.4371337890625,0.0,3823.232177734375,0.9001160860061646,1.0,0.0,3.0,1.0,0.0
12223740,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.9990000128746032,0.6680756211280823,0.4981192946434021,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.935588538646698,0.4489401876926422,0.4254270493984222,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8540624976158142,0.3452057540416717,0.2426228374242782,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.8158243894577026,0.2980129718780517,0.2840581834316253,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7324036359786987,0.2138274163007736,0.9719392657279968,284.7458801269531,284.95001220703125,299.29998779296875,288.28839111328125,297.94976806640625,297.2122497558594,284.7480773925781,1.0,0.5432188510894775,0.4774630069732666,0.4774630069732666,1.0,1.0,-2.908174991607666,1.0287299156188965,1.87944495677948,0.3741436898708343,0.8842296004295349,0.8842296004295349,0.0,128.8395538330078,133.0,39919.734375,0.0,2038.443603515625,1.0,280.6414489746094,283.2834167480469,291.2242126464844,293.7282409667969,293.1499938964844,293.1499938964844,280.95001220703125,36481.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299445748329164,1.0,0.0,0.0,3.605773687362671,3.605797290802002,8.675414164827089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.1689453125,0.0,1488.0775146484375,1895.4371337890625,0.0,3680.63330078125,0.895761251449585,1.0,0.0,3.0,1.0,0.0
12223800,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.9990000128746032,0.6680756211280823,0.4981192946434021,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.935588538646698,0.4489401876926422,0.4254270493984222,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8540624976158142,0.3452057540416717,0.2426228374242782,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.8158243894577026,0.2980129718780517,0.2840581834316253,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7324036359786987,0.2138274163007736,0.9719392657279968,284.7458801269531,284.95001220703125,299.29998779296875,288.28839111328125,297.94976806640625,297.2122497558594,284.7480773925781,1.0,0.5432188510894775,0.4774630069732666,0.4774630069732666,1.0,1.0,-2.908174991607666,1.0287299156188965,1.87944495677948,0.3741436898708343,0.8842296004295349,0.8842296004295349,0.0,128.8395538330078,133.0,39919.734375,0.0,2038.443603515625,1.0,280.6414489746094,283.2834167480469,291.2242126464844,293.7282409667969,293.1499938964844,293.1499938964844,280.95001220703125,36481.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299445748329164,1.0,0.0,0.0,3.605773687362671,3.605797290802002,8.675414164827089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.1689453125,0.0,1488.0775146484375,1895.4371337890625,0.0,3680.63330078125,0.895761251449585,1.0,0.0,3.0,1.0,0.0
12223860,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.6697481274604797,0.497404932975769,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9380370378494264,0.4514898359775543,0.427706241607666,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8552888631820679,0.3463572561740875,0.2433449178934097,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.817113995552063,0.2991802990436554,0.2850663959980011,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7333520650863647,0.2145116925239563,0.9746263027191162,284.9207458496094,284.95001220703125,299.3219909667969,288.2923583984375,297.96343994140625,297.2221069335937,284.9278564453125,1.0,0.544245719909668,0.4769171774387359,0.4769171774387359,1.0,1.0,-2.9153614044189453,1.0305787324905396,1.884782671928405,0.3742013275623321,0.8856103420257568,0.8856103420257568,0.0,128.89373779296875,133.0,39160.3828125,0.0,2050.727783203125,1.0,280.913330078125,283.498779296875,291.2137756347656,293.630859375,293.1499938964844,293.1499938964844,280.95001220703125,36283.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196140170097352,1.0,0.0,0.0,3.5997681617736816,3.5997915267944336,8.646539413348364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.17822265625,0.0,1480.09130859375,1895.4371337890625,0.0,3585.595703125,0.8943135142326355,1.0,0.0,3.0,1.0,0.0
12223920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9990000128746032,0.6708837151527405,0.497170478105545,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9396064877510072,0.4532635509967804,0.429371029138565,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8560869097709656,0.3471966683864593,0.2439262568950653,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8179475665092468,0.30002561211586,0.2858530282974243,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7339828014373779,0.2150317579507827,0.976884424686432,284.96112060546875,284.95001220703125,299.336669921875,288.2950134277344,297.972900390625,297.229248046875,284.9634094238281,1.0,0.5451712012290955,0.4765532910823822,0.4765532910823822,1.0,1.0,-2.921436786651612,1.0322980880737305,1.8891388177871704,0.3744284510612488,0.8861209750175476,0.8861209750175476,0.0,129.05029296875,136.0,39161.44140625,0.0,2061.704345703125,1.0,280.9413146972656,283.53936767578125,291.2461242675781,293.7005310058594,293.1499938964844,293.1499938964844,281.25,36183.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173881411552428,1.0,0.0,0.0,3.5980544090271,3.598077774047852,8.638309054731508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.08154296875,0.0,1477.4957275390625,1895.4371337890625,0.0,3565.035400390625,0.8938307166099548,1.0,0.0,3.0,1.0,0.0
12223980,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.9990000128746032,0.673729658126831,0.497877299785614,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.9426798820495604,0.4579277038574219,0.4336802661418915,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.857471227645874,0.3495030403137207,0.2454824596643448,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8194777965545654,0.3023285269737243,0.2879645824432373,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.735122799873352,0.2164940685033798,0.9832000136375428,285.1756896972656,284.95001220703125,299.3733215332031,288.30157470703125,297.9972229003906,297.24786376953125,285.1779479980469,1.0,0.5481501221656799,0.4756435453891754,0.4756435453891754,1.0,1.0,-2.939461231231689,1.0377215147018433,1.901739835739136,0.3754532933235168,0.8908727169036865,0.8908727169036865,0.0,129.9325408935547,139.0,38506.4453125,0.0,2096.59912109375,1.0,281.2413330078125,283.7922668457031,291.2650146484375,293.67828369140625,293.1499938964844,293.1499938964844,281.54998779296875,35866.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073715806007384,1.0,0.0,0.0,3.6022188663482666,3.6022422313690186,8.658316801302135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.0029296875,0.0,1479.669677734375,1895.4371337890625,0.0,3472.195068359375,0.8945348262786865,1.0,0.0,3.0,1.0,0.0
12224040,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.9990000128746032,0.673729658126831,0.497877299785614,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.9426798820495604,0.4579277038574219,0.4336802661418915,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.857471227645874,0.3495030403137207,0.2454824596643448,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8194777965545654,0.3023285269737243,0.2879645824432373,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.735122799873352,0.2164940685033798,0.9832000136375428,285.1756896972656,284.95001220703125,299.3733215332031,288.30157470703125,297.9972229003906,297.24786376953125,285.1779479980469,1.0,0.5481501221656799,0.4756435453891754,0.4756435453891754,1.0,1.0,-2.939461231231689,1.0377215147018433,1.901739835739136,0.3754532933235168,0.8908727169036865,0.8908727169036865,0.0,129.9325408935547,139.0,38506.4453125,0.0,2096.59912109375,1.0,281.2413330078125,283.7922668457031,291.2650146484375,293.67828369140625,293.1499938964844,293.1499938964844,281.54998779296875,35866.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073715806007384,1.0,0.0,0.0,3.6022188663482666,3.6022422313690186,8.658316801302135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.0029296875,0.0,1479.669677734375,1895.4371337890625,0.0,3472.195068359375,0.8945348262786865,1.0,0.0,3.0,1.0,0.0
12224100,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.9990000128746032,0.6750956177711487,0.4988217353820801,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.9438270330429076,0.4603454172611236,0.4359005987644195,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8578804135322571,0.35073322057724,0.2463063150644302,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8199886083602905,0.3035524487495422,0.2890844643115997,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.7354860901832581,0.2172857522964477,0.9866400361061096,285.3287658691406,284.95001220703125,299.39166259765625,288.3048095703125,298.0094299316406,297.2571716308594,285.3383483886719,1.0,0.5499375462532043,0.475188672542572,0.475188672542572,1.0,1.0,-2.949734926223755,1.040929079055786,1.9088057279586792,0.376170665025711,0.8948791027069092,0.8948791027069092,0.0,130.59832763671875,139.0,37832.25390625,0.0,2117.478271484375,1.0,281.4974670410156,283.9830322265625,291.2468566894531,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35692.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005436897277832,1.0,0.0,0.0,3.60859751701355,3.608621120452881,8.689007700013462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.69921875,0.0,1485.3192138671875,1895.4371337890625,0.0,3408.651611328125,0.8958722352981567,1.0,0.0,3.0,1.0,0.0
12224160,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.9990000128746032,0.6764954924583435,0.4998718798160553,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.9450063109397888,0.4628573358058929,0.4382669627666473,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.8583402037620544,0.3520525693893432,0.2472282648086547,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8205369710922241,0.3048519194126129,0.2903118133544922,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.7358894944190979,0.2181384861469268,0.990470826625824,285.3876342773437,284.95001220703125,299.4100036621094,288.3080444335937,298.0216979980469,297.2669677734375,285.3897705078125,1.0,0.5519019961357117,0.4745523035526275,0.4745523035526275,1.0,1.0,-2.9610278606414795,1.0441852807998655,1.916842579841613,0.3767019808292389,0.8984350562095642,0.8984350562095642,0.0,131.33644104003906,142.0,37887.4140625,0.0,2140.613037109375,1.0,281.5413818359375,284.0404052734375,291.2789611816406,293.6547241210937,293.1499938964844,293.1499938964844,281.8500061035156,35550.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988018035888672,1.0,0.0,0.0,3.618224620819092,3.618248224258423,8.735430583328707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.93798828125,0.0,1494.76806640625,1895.4371337890625,0.0,3392.412841796875,0.8978861570358276,1.0,0.0,3.0,1.0,0.0
12224220,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62530517578125,0.9990000128746032,0.679400622844696,0.5026611089706421,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.946967363357544,0.4681364595890045,0.4431560635566711,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.8589885830879211,0.3549224734306335,0.2491798847913742,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8213865756988525,0.3076448142528534,0.2928991615772247,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7364943623542786,0.2199917286634445,0.9986435174942015,285.62506103515625,284.95001220703125,299.4466552734375,288.3144836425781,298.0465087890625,297.2869567871094,285.6273498535156,1.0,0.5562484264373779,0.4732795655727386,0.4732795655727386,1.0,1.0,-2.9855339527130127,1.0513765811920166,1.934157371520996,0.3780162632465362,0.9093626737594604,0.9093626737594604,0.0,133.09983825683594,145.0,37506.46484375,0.0,2192.184814453125,1.0,281.841552734375,284.29644775390625,291.2928466796875,293.6415405273437,293.1499938964844,293.1499938964844,281.54998779296875,35225.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915193676948547,1.0,0.0,0.0,3.6462717056274414,3.646295547485352,8.871382988218102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.001953125,0.0,1523.231689453125,1895.4371337890625,0.0,3324.41357421875,0.9039345383644104,1.0,0.0,3.0,1.0,0.0
12224280,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62530517578125,0.9990000128746032,0.679400622844696,0.5026611089706421,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.946967363357544,0.4681364595890045,0.4431560635566711,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.8589885830879211,0.3549224734306335,0.2491798847913742,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8213865756988525,0.3076448142528534,0.2928991615772247,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7364943623542786,0.2199917286634445,0.9986435174942015,285.62506103515625,284.95001220703125,299.4466552734375,288.3144836425781,298.0465087890625,297.2869567871094,285.6273498535156,1.0,0.5562484264373779,0.4732795655727386,0.4732795655727386,1.0,1.0,-2.9855339527130127,1.0513765811920166,1.934157371520996,0.3780162632465362,0.9093626737594604,0.9093626737594604,0.0,133.09983825683594,145.0,37506.46484375,0.0,2192.184814453125,1.0,281.841552734375,284.29644775390625,291.2928466796875,293.6415405273437,293.1499938964844,293.1499938964844,281.54998779296875,35225.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915193676948547,1.0,0.0,0.0,3.6462717056274414,3.646295547485352,8.871382988218102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.001953125,0.0,1523.231689453125,1895.4371337890625,0.0,3324.41357421875,0.9039345383644104,1.0,0.0,3.0,1.0,0.0
12224340,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.9990000128746032,0.6789100766181946,0.5081729292869568,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.9463467597961426,0.4718363881111145,0.447230577468872,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8574942946434021,0.3563280403614044,0.2505793571472168,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.8203824162483215,0.309349924325943,0.294955313205719,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7354497313499451,0.2210139632225036,1.004975438117981,285.43023681640625,284.95001220703125,299.4833374023437,288.32086181640625,298.05963134765625,297.2891540527344,285.4293212890625,1.0,0.5608676075935364,0.4720068275928497,0.4720068275928497,1.0,1.0,-3.00882887840271,1.0580146312713623,1.950814247131348,0.3791801333427429,0.9141654372215272,0.9141654372215272,0.0,135.65267944335938,148.0,38509.01171875,0.0,2246.4111328125,1.0,281.5577087402344,284.0665283203125,291.3954772949219,293.8841247558594,293.1499938964844,293.1499938964844,281.25,35312.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114819169044496,1.0,0.0,0.0,3.672686100006104,3.6727101802825928,9.000380600809876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.0322265625,0.0,1553.38134765625,1895.4371337890625,0.0,3510.3515625,0.9098769426345824,1.0,0.0,3.0,1.0,0.0
12224400,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.9990000128746032,0.6789100766181946,0.5081729292869568,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302062988281,0.9463467597961426,0.4718363881111145,0.447230577468872,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.8574942946434021,0.3563280403614044,0.2505793571472168,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.8203824162483215,0.309349924325943,0.294955313205719,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7354497313499451,0.2210139632225036,1.004975438117981,285.43023681640625,284.95001220703125,299.4833374023437,288.32086181640625,298.05963134765625,297.2891540527344,285.4293212890625,1.0,0.5608676075935364,0.4720068275928497,0.4720068275928497,1.0,1.0,-3.00882887840271,1.0580146312713623,1.950814247131348,0.3791801333427429,0.9141654372215272,0.9141654372215272,0.0,135.65267944335938,148.0,38509.01171875,0.0,2246.4111328125,1.0,281.5577087402344,284.0665283203125,291.3954772949219,293.8841247558594,293.1499938964844,293.1499938964844,281.25,35312.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114819169044496,1.0,0.0,0.0,3.672686100006104,3.6727101802825928,9.000380600809876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.0322265625,0.0,1553.38134765625,1895.4371337890625,0.0,3510.3515625,0.9098769426345824,1.0,0.0,3.0,1.0,0.0
12224460,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9990000128746032,0.6741944551467896,0.517457902431488,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9418607950210572,0.4740786254405975,0.4497060179710388,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8527345061302185,0.3563039302825928,0.2508370876312256,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.8164514303207397,0.3098961114883423,0.2958006858825683,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.731675386428833,0.2209895551204681,1.0064195394515991,285.2427978515625,284.95001220703125,299.5199890136719,288.3271484375,298.0635681152344,297.2781066894531,285.2418212890625,1.0,0.5652157664299011,0.4705301523208618,0.4705301523208618,1.0,1.0,-3.0260331630706787,1.0617502927780151,1.964282989501953,0.3788183033466339,0.9164994955062866,0.9164994955062866,0.0,139.1431121826172,151.0,39677.6171875,0.0,2295.24267578125,1.0,281.2579650878906,283.8291015625,291.40679931640625,293.9869384765625,293.1499938964844,293.1499938964844,280.95001220703125,35485.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309813380241394,1.0,0.0,0.0,3.692401647567749,3.6924259662628174,9.097271913560688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.47265625,0.0,1576.9627685546875,1895.4371337890625,0.0,3690.1328125,0.9144062399864196,1.0,0.0,3.0,1.0,0.0
12224520,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9990000128746032,0.6741944551467896,0.517457902431488,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9418607950210572,0.4740786254405975,0.4497060179710388,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8527345061302185,0.3563039302825928,0.2508370876312256,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430419921875,0.8164514303207397,0.3098961114883423,0.2958006858825683,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.731675386428833,0.2209895551204681,1.0064195394515991,285.2427978515625,284.95001220703125,299.5199890136719,288.3271484375,298.0635681152344,297.2781066894531,285.2418212890625,1.0,0.5652157664299011,0.4705301523208618,0.4705301523208618,1.0,1.0,-3.0260331630706787,1.0617502927780151,1.964282989501953,0.3788183033466339,0.9164994955062866,0.9164994955062866,0.0,139.1431121826172,151.0,39677.6171875,0.0,2295.24267578125,1.0,281.2579650878906,283.8291015625,291.40679931640625,293.9869384765625,293.1499938964844,293.1499938964844,280.95001220703125,35485.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309813380241394,1.0,0.0,0.0,3.692401647567749,3.6924259662628174,9.097271913560688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.47265625,0.0,1576.9627685546875,1895.4371337890625,0.0,3690.1328125,0.9144062399864196,1.0,0.0,3.0,1.0,0.0
12224580,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6665917038917542,0.5282487869262695,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9357951879501344,0.4756106436252594,0.4514175355434418,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8467666506767273,0.3555975258350372,0.2505419552326202,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8112167119979858,0.3098193407058716,0.2959867119789123,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.726609468460083,0.22026027739048,1.0045124292373655,285.0532531738281,284.95001220703125,299.5566711425781,288.3334045410156,298.065185546875,297.2637939453125,285.0521545410156,1.0,0.5691419243812561,0.4690534472465515,0.4690534472465515,1.0,1.0,-3.038642883300781,1.063597321510315,1.975045680999756,0.3776098191738128,0.9162889122962952,0.9162889122962952,0.0,142.9772491455078,154.0,40778.80078125,0.0,2337.978759765625,1.0,280.9578552246094,283.5919189453125,291.396484375,294.048095703125,293.1499938964844,293.1499938964844,280.6499938964844,35702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464016556739808,1.0,0.0,0.0,3.7041170597076416,3.704141616821289,9.155091333923338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.11669921875,0.0,1591.95166015625,1895.4371337890625,0.0,3830.48828125,0.917174518108368,1.0,0.0,3.0,1.0,0.0
12224640,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6665917038917542,0.5282487869262695,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9357951879501344,0.4756106436252594,0.4514175355434418,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8467666506767273,0.3555975258350372,0.2505419552326202,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8112167119979858,0.3098193407058716,0.2959867119789123,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.726609468460083,0.22026027739048,1.0045124292373655,285.0532531738281,284.95001220703125,299.5566711425781,288.3334045410156,298.065185546875,297.2637939453125,285.0521545410156,1.0,0.5691419243812561,0.4690534472465515,0.4690534472465515,1.0,1.0,-3.038642883300781,1.063597321510315,1.975045680999756,0.3776098191738128,0.9162889122962952,0.9162889122962952,0.0,142.9772491455078,154.0,40778.80078125,0.0,2337.978759765625,1.0,280.9578552246094,283.5919189453125,291.396484375,294.048095703125,293.1499938964844,293.1499938964844,280.6499938964844,35702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464016556739808,1.0,0.0,0.0,3.7041170597076416,3.704141616821289,9.155091333923338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.11669921875,0.0,1591.95166015625,1895.4371337890625,0.0,3830.48828125,0.917174518108368,1.0,0.0,3.0,1.0,0.0
12224700,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6620922088623047,0.5337914824485779,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9325903654098512,0.4762097597122192,0.4521334767341614,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8436965942382812,0.3551010191440582,0.2503007352352142,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8083943128585815,0.3096352219581604,0.2959472239017486,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7238548994064331,0.2196994572877884,1.0026824474334717,284.9079895019531,284.95001220703125,299.57501220703125,288.3365173339844,298.0644226074219,297.25439453125,284.8997802734375,1.0,0.5709388852119446,0.4683151245117187,0.4683151245117187,1.0,1.0,-3.043631076812744,1.0639833211898804,1.979647755622864,0.3767676055431366,0.914601743221283,0.914601743221283,0.0,144.9153289794922,154.0,41668.21484375,0.0,2357.16552734375,1.0,280.6997985839844,283.4049987792969,291.4164428710937,294.17462158203125,293.1499938964844,293.1499938964844,280.6499938964844,35836.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955235242843628,1.0,0.0,0.0,3.706766366958618,3.7067909240722656,9.168192036668188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.0263671875,0.0,1596.0015869140625,1895.4371337890625,0.0,3910.000732421875,0.9178235530853271,1.0,0.0,3.0,1.0,0.0
12224760,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6571826338768005,0.5395736694335938,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.929111123085022,0.4766794443130493,0.4526621699333191,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8404435515403748,0.3544942438602447,0.2499414086341858,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8052918910980225,0.3093447387218475,0.2957664728164673,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7208441495895386,0.2190025597810745,1.0001124143600464,284.8604736328125,284.95001220703125,299.59332275390625,288.339599609375,298.0632629394531,297.2442626953125,284.859375,1.0,0.5726102590560913,0.4676665067672729,0.4676665067672729,1.0,1.0,-3.047480583190918,1.0640941858291626,1.983386397361756,0.3758917152881622,0.9134825468063354,0.9134825468063354,0.0,146.90248107910156,142.0,41797.80859375,0.0,2374.569091796875,1.0,280.6576843261719,283.3554077148437,291.388427734375,294.1025695800781,293.1499938964844,293.1499938964844,280.3500061035156,35947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587907195091248,1.0,0.0,0.0,3.70676326751709,3.706787824630737,9.168176688945096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.65087890625,0.0,1596.843505859375,1895.4371337890625,0.0,3941.799072265625,0.9179300665855408,1.0,0.0,3.0,1.0,0.0
12224820,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9990000128746032,0.6479932069778442,0.5387582182884216,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.9302412271499634,0.4773750305175781,0.4533908367156982,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.839858889579773,0.3530986607074737,0.2490130960941314,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8050772547721863,0.3085622191429138,0.2950892150402069,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.7195721864700317,0.2173386365175247,0.9930232167243958,284.664306640625,284.95001220703125,299.6300048828125,288.345703125,298.0604553222656,297.22430419921875,284.6624755859375,1.0,0.5703590512275696,0.4663692712783813,0.4663692712783813,1.0,1.0,-3.0369515419006348,1.0570980310440063,1.9798535108566284,0.371315449476242,0.9080588221549988,0.9080588221549988,0.0,146.2248992919922,130.0,42703.0,0.0,2351.728515625,1.0,280.3578186035156,283.11993408203125,291.3856506347656,294.1580505371094,293.1499938964844,293.1499938964844,280.04998779296875,36215.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693861603736876,1.0,0.0,0.0,3.699528932571411,3.6995534896850586,9.132426157520968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.45556640625,0.0,1590.609375,1895.4371337890625,0.0,4035.79931640625,0.9164862632751464,1.0,0.0,3.0,1.0,0.0
12224880,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9990000128746032,0.6479932069778442,0.5387582182884216,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.9302412271499634,0.4773750305175781,0.4533908367156982,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.839858889579773,0.3530986607074737,0.2490130960941314,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.8050772547721863,0.3085622191429138,0.2950892150402069,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.7195721864700317,0.2173386365175247,0.9930232167243958,284.664306640625,284.95001220703125,299.6300048828125,288.345703125,298.0604553222656,297.22430419921875,284.6624755859375,1.0,0.5703590512275696,0.4663692712783813,0.4663692712783813,1.0,1.0,-3.0369515419006348,1.0570980310440063,1.9798535108566284,0.371315449476242,0.9080588221549988,0.9080588221549988,0.0,146.2248992919922,130.0,42703.0,0.0,2351.728515625,1.0,280.3578186035156,283.11993408203125,291.3856506347656,294.1580505371094,293.1499938964844,293.1499938964844,280.04998779296875,36215.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693861603736876,1.0,0.0,0.0,3.699528932571411,3.6995534896850586,9.132426157520968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.45556640625,0.0,1590.609375,1895.4371337890625,0.0,4035.79931640625,0.9164862632751464,1.0,0.0,3.0,1.0,0.0
12224940,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.9990000128746032,0.6413450837135315,0.5285740494728088,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608154296875,0.9374091029167176,0.477786511182785,0.4537175297737121,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.8436827063560486,0.3514936864376068,0.2478413432836532,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.8093283176422119,0.3075685799121856,0.2940754294395447,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46197509765625,0.7219142317771912,0.2155133783817291,0.9843693375587464,284.4608764648437,284.95001220703125,299.6666564941406,288.35174560546875,298.0575866699219,297.205322265625,284.458740234375,1.0,0.5643877387046814,0.4650720655918121,0.4650720655918121,1.0,1.0,-3.012083053588867,1.0444462299346924,1.9676367044448853,0.3642773032188415,0.8998745083808899,0.8998745083808899,0.0,142.0185546875,118.0,43453.43359375,0.0,2284.96728515625,1.0,280.0578918457031,282.88262939453125,291.38409423828125,294.2061767578125,293.1499938964844,293.1499938964844,279.75,36515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784845113754272,1.0,0.0,0.0,3.681231021881104,3.681255340576172,9.042311148732552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.25048828125,0.0,1572.0819091796875,1895.4371337890625,0.0,4115.5361328125,0.9125900268554688,1.0,0.0,3.0,1.0,0.0
12225000,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.9990000128746032,0.6413450837135315,0.5285740494728088,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608154296875,0.9374091029167176,0.477786511182785,0.4537175297737121,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.8436827063560486,0.3514936864376068,0.2478413432836532,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.8093283176422119,0.3075685799121856,0.2940754294395447,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46197509765625,0.7219142317771912,0.2155133783817291,0.9843693375587464,284.4608764648437,284.95001220703125,299.6666564941406,288.35174560546875,298.0575866699219,297.205322265625,284.458740234375,1.0,0.5643877387046814,0.4650720655918121,0.4650720655918121,1.0,1.0,-3.012083053588867,1.0444462299346924,1.9676367044448853,0.3642773032188415,0.8998745083808899,0.8998745083808899,0.0,142.0185546875,118.0,43453.43359375,0.0,2284.96728515625,1.0,280.0578918457031,282.88262939453125,291.38409423828125,294.2061767578125,293.1499938964844,293.1499938964844,279.75,36515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784845113754272,1.0,0.0,0.0,3.681231021881104,3.681255340576172,9.042311148732552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.25048828125,0.0,1572.0819091796875,1895.4371337890625,0.0,4115.5361328125,0.9125900268554688,1.0,0.0,3.0,1.0,0.0
12225060,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.9990000128746032,0.6382861733436584,0.5176866054534912,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2798156738281,0.9449334144592284,0.4779183268547058,0.4537931084632873,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.8483375310897827,0.3502892851829529,0.246957391500473,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.8140991926193237,0.3067914545536041,0.2932666540145874,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828369140625,0.7251917719841003,0.2142651975154876,0.9782309532165528,284.2799987792969,284.95001220703125,299.69158935546875,288.3558349609375,298.0564880371094,297.19317626953125,284.2747802734375,1.0,0.5587774515151978,0.4646031856536865,0.4646031856536865,1.0,1.0,-2.989678382873535,1.0345357656478882,1.9551427364349363,0.3594360649585724,0.892173171043396,0.892173171043396,0.0,137.7630157470703,118.0,44161.80859375,0.0,2223.29638671875,1.0,279.7761535644531,282.6687927246094,291.40155029296875,294.2975158691406,293.1499938964844,293.1499938964844,279.75,36763.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858103394508362,1.0,0.0,0.0,3.661624193191528,3.6616485118865967,8.946246339291974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.1083984375,0.0,1551.8680419921875,1895.4371337890625,0.0,4179.02099609375,0.90835303068161,1.0,0.0,3.0,1.0,0.0
12225120,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2530822753906,0.9990000128746032,0.6372998356819153,0.5117430090904236,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25323486328125,0.9489795565605164,0.4779751002788543,0.4537452757358551,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25360107421875,0.850975513458252,0.3497183620929718,0.2464884519577026,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2537841796875,0.8167105317115784,0.306419163942337,0.2928266227245331,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25445556640625,0.7270942330360413,0.2136960476636886,0.975228786468506,284.2533264160156,284.95001220703125,299.7033386230469,288.3577575683594,298.0561828613281,297.1878662109375,284.25103759765625,1.0,0.5557869076728821,0.4643825590610504,0.4643825590610504,1.0,1.0,-2.9777767658233643,1.029358148574829,1.9484186172485352,0.3569251000881195,0.8888934850692749,0.8888934850692749,0.0,135.48385620117188,121.0,44045.7109375,0.0,2190.785400390625,1.0,279.7580871582031,282.6453552246094,291.38214111328125,294.2440795898437,293.1499938964844,293.1499938964844,280.04998779296875,36850.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985953688621521,1.0,0.0,0.0,3.650507688522339,3.650531768798828,8.89200691744918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.93603515625,0.0,1540.100830078125,1895.4371337890625,0.0,4180.2568359375,0.9059495329856871,1.0,0.0,3.0,1.0,0.0
12225180,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.9990000128746032,0.6371206045150757,0.5005935430526733,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173278808594,0.9573283791542052,0.4796633720397949,0.4547063410282135,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.8562718033790588,0.3493006229400635,0.2457680851221084,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169616699219,0.8218702673912048,0.3063156604766845,0.2922445833683014,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.7306762337684631,0.212853193283081,0.9693109393119812,284.4172668457031,284.95001220703125,299.739990234375,288.3636779785156,298.0653076171875,297.1856689453125,284.41864013671875,1.0,0.5508502721786499,0.4636930525302887,0.4636930525302887,1.0,1.0,-2.9568233489990234,1.0196285247802734,1.93719482421875,0.3514916002750397,0.8831037282943726,0.8831037282943726,0.0,131.3030242919922,139.0,42709.578125,0.0,2133.30322265625,1.0,280.04205322265625,282.85894775390625,291.2986755371094,294.00457763671875,293.1499938964844,293.1499938964844,280.3500061035156,36810.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686428904533386,1.0,0.0,0.0,3.61948299407959,3.6195068359375,8.741507713239116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.47900390625,0.0,1505.4921875,1895.4371337890625,0.0,4029.244140625,0.8990323543548584,1.0,0.0,3.0,1.0,0.0
