time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225240,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4174194335937,0.9990000128746032,0.6371206045150757,0.5005935430526733,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173278808594,0.9573283791542052,0.4796633720397949,0.4547063410282135,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4170837402344,0.8562718033790588,0.3493006229400635,0.2457680851221084,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169616699219,0.8218702673912048,0.3063156604766845,0.2922445833683014,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41650390625,0.7306762337684631,0.212853193283081,0.9693109393119812,284.4172668457031,284.95001220703125,299.739990234375,288.3636779785156,298.0653076171875,297.1856689453125,284.41864013671875,1.0,0.5508502721786499,0.4636930525302887,0.4636930525302887,1.0,1.0,-2.9568233489990234,1.0196285247802734,1.93719482421875,0.3514916002750397,0.8831037282943726,0.8831037282943726,0.0,131.3030242919922,139.0,42709.578125,0.0,2133.30322265625,1.0,280.04205322265625,282.85894775390625,291.2986755371094,294.00457763671875,293.1499938964844,293.1499938964844,280.3500061035156,36810.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686428904533386,1.0,0.0,0.0,3.61948299407959,3.6195068359375,8.741507713239116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.47900390625,0.0,1505.4921875,1895.4371337890625,0.0,4029.244140625,0.8990323543548584,1.0,0.0,3.0,1.0,0.0
12225300,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56280517578125,0.9990000128746032,0.6375242471694946,0.5010668635368347,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.957871437072754,0.4811062812805176,0.4558655619621277,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.8561343550682068,0.3496529459953308,0.2458796352148056,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.8218355178833008,0.3067251145839691,0.2924813330173492,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.730330765247345,0.2128717452287674,0.9687395691871644,284.5618591308594,284.95001220703125,299.7583312988281,288.3666076660156,298.0738830566406,297.1899719238281,284.5711669921875,1.0,0.5516031980514526,0.4633482992649078,0.4633482992649078,1.0,1.0,-2.9584922790527344,1.0195707082748413,1.938921570777893,0.3507378995418548,0.8819090723991394,0.8819090723991394,0.0,131.49191284179688,139.0,41757.6015625,0.0,2137.150634765625,1.0,280.2977905273437,283.0451354980469,291.2662658691406,293.84765625,293.1499938964844,293.1499938964844,280.3500061035156,36714.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567321538925172,1.0,0.0,0.0,3.606182336807251,3.606206178665161,8.677380947119673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.26416015625,0.0,1490.2451171875,1895.4371337890625,0.0,3923.4033203125,0.8960445523262024,1.0,0.0,3.0,1.0,0.0
12225360,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.9990000128746032,0.6373966336250305,0.5052104592323303,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.9562509059906006,0.4828477203845978,0.4574503302574157,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.8542988896369934,0.3502897024154663,0.2462863028049469,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.8202260136604309,0.3073778748512268,0.2930574715137481,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.7286909222602844,0.213113859295845,0.969651460647583,284.62359619140625,284.95001220703125,299.77667236328125,288.3695373535156,298.0846252441406,297.1966552734375,284.6263122558594,1.0,0.553978443145752,0.4631625711917877,0.4631625711917877,1.0,1.0,-2.967642545700073,1.0227707624435425,1.9448717832565308,0.3517192006111145,0.8803936839103699,0.8803936839103699,0.0,133.074462890625,157.0,41707.06640625,0.0,2160.977294921875,1.0,280.34149169921875,283.1090393066406,291.29425048828125,293.9105834960937,293.1499938964844,293.1499938964844,280.6499938964844,36620.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501265287399292,1.0,0.0,0.0,3.595478057861328,3.595501661300659,8.625943337392528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.138671875,0.0,1477.9227294921875,1895.4371337890625,0.0,3864.10205078125,0.8935592174530029,1.0,0.0,3.0,1.0,0.0
12225420,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.6347582936286926,0.5222299695014954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9476082921028136,0.4868611693382263,0.4612442851066589,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.846618115901947,0.3520723581314087,0.2475514560937881,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8131470084190369,0.3091320395469665,0.2947661280632019,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7222113013267517,0.2139496058225631,0.9738359451293944,284.8539123535156,284.95001220703125,299.8133239746094,288.3753356933594,298.1084289550781,297.21258544921875,284.8572692871094,1.0,0.5626441240310669,0.4627911448478699,0.4627911448478699,1.0,1.0,-3.001246690750122,1.035220503807068,1.9660261869430544,0.3563942611217499,0.8809301853179932,0.8809301853179932,0.0,139.55914306640625,160.0,41099.47265625,0.0,2253.063720703125,1.0,280.6412048339844,283.3778991699219,291.31939697265625,293.8857727050781,293.1499938964844,293.1499938964844,280.95001220703125,36334.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360302090644836,1.0,0.0,0.0,3.581993579864502,3.582016944885254,8.561362392356386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.25048828125,0.0,1461.275390625,1895.4371337890625,0.0,3736.287353515625,0.890357494354248,1.0,0.0,3.0,1.0,0.0
12225480,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.6347582936286926,0.5222299695014954,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9476082921028136,0.4868611693382263,0.4612442851066589,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.846618115901947,0.3520723581314087,0.2475514560937881,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8131470084190369,0.3091320395469665,0.2947661280632019,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7222113013267517,0.2139496058225631,0.9738359451293944,284.8539123535156,284.95001220703125,299.8133239746094,288.3753356933594,298.1084289550781,297.21258544921875,284.8572692871094,1.0,0.5626441240310669,0.4627911448478699,0.4627911448478699,1.0,1.0,-3.001246690750122,1.035220503807068,1.9660261869430544,0.3563942611217499,0.8809301853179932,0.8809301853179932,0.0,139.55914306640625,160.0,41099.47265625,0.0,2253.063720703125,1.0,280.6412048339844,283.3778991699219,291.31939697265625,293.8857727050781,293.1499938964844,293.1499938964844,280.95001220703125,36334.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360302090644836,1.0,0.0,0.0,3.581993579864502,3.582016944885254,8.561362392356386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.25048828125,0.0,1461.275390625,1895.4371337890625,0.0,3736.287353515625,0.890357494354248,1.0,0.0,3.0,1.0,0.0
12225540,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,0.6303176283836365,0.5355676412582397,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.94191712141037,0.4913420677185058,0.4655178189277649,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8415965437889099,0.354323536157608,0.2491655051708221,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8083427548408508,0.311283141374588,0.2968752086162567,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7177190184593201,0.215010717511177,0.9791715145111084,285.0838317871094,284.95001220703125,299.8500061035156,288.3810729980469,298.1332092285156,297.23016357421875,285.0865478515625,1.0,0.5698776245117188,0.4624196887016296,0.4624196887016296,1.0,1.0,-3.0333187580108643,1.0470020771026611,1.9863166809082031,0.3610976934432983,0.8845740556716919,0.8845740556716919,0.0,145.0142822265625,163.0,40564.40234375,0.0,2338.91796875,1.0,280.9411315917969,283.64385986328125,291.3470458984375,293.8818664550781,293.1499938964844,293.1499938964844,281.25,36005.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266543984413148,1.0,0.0,0.0,3.580955266952514,3.5809786319732666,8.556400530324026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.751953125,0.0,1457.7381591796875,1895.4371337890625,0.0,3650.43798828125,0.8898895382881165,1.0,0.0,3.0,1.0,0.0
12225600,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.9990000128746032,0.6303176283836365,0.5355676412582397,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.94191712141037,0.4913420677185058,0.4655178189277649,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8415965437889099,0.354323536157608,0.2491655051708221,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8083427548408508,0.311283141374588,0.2968752086162567,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7177190184593201,0.215010717511177,0.9791715145111084,285.0838317871094,284.95001220703125,299.8500061035156,288.3810729980469,298.1332092285156,297.23016357421875,285.0865478515625,1.0,0.5698776245117188,0.4624196887016296,0.4624196887016296,1.0,1.0,-3.0333187580108643,1.0470020771026611,1.9863166809082031,0.3610976934432983,0.8845740556716919,0.8845740556716919,0.0,145.0142822265625,163.0,40564.40234375,0.0,2338.91796875,1.0,280.9411315917969,283.64385986328125,291.3470458984375,293.8818664550781,293.1499938964844,293.1499938964844,281.25,36005.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266543984413148,1.0,0.0,0.0,3.580955266952514,3.5809786319732666,8.556400530324026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.751953125,0.0,1457.7381591796875,1895.4371337890625,0.0,3650.43798828125,0.8898895382881165,1.0,0.0,3.0,1.0,0.0
12225660,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.6236076951026917,0.55050128698349,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.934333860874176,0.4939755797386169,0.4685373306274414,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8350850343704224,0.3547329008579254,0.249857097864151,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8015159368515015,0.3114753067493438,0.2976408302783966,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.7107961773872375,0.2139000296592712,0.9772562384605408,285.2944641113281,284.95001220703125,299.8866577148437,288.3873291015625,298.1420288085937,297.2276611328125,285.2963256835937,1.0,0.5758948922157288,0.4608093202114105,0.4608093202114105,1.0,1.0,-3.054363489151001,1.0517511367797852,2.002612352371216,0.3612249493598938,0.8909050226211548,0.8909050226211548,0.0,150.66604614257812,166.0,39891.015625,0.0,2406.973388671875,1.0,281.2411804199219,283.89178466796875,291.3630065917969,293.8628234863281,293.1499938964844,293.1499938964844,281.54998779296875,35680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192993640899658,1.0,0.0,0.0,3.592165470123291,3.592188835144043,8.61005617025512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.31591796875,0.0,1467.4200439453125,1895.4371337890625,0.0,3582.69091796875,0.8921553492546082,1.0,0.0,3.0,1.0,0.0
12225720,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.6236076951026917,0.55050128698349,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.934333860874176,0.4939755797386169,0.4685373306274414,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8350850343704224,0.3547329008579254,0.249857097864151,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8015159368515015,0.3114753067493438,0.2976408302783966,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.7107961773872375,0.2139000296592712,0.9772562384605408,285.2944641113281,284.95001220703125,299.8866577148437,288.3873291015625,298.1420288085937,297.2276611328125,285.2963256835937,1.0,0.5758948922157288,0.4608093202114105,0.4608093202114105,1.0,1.0,-3.054363489151001,1.0517511367797852,2.002612352371216,0.3612249493598938,0.8909050226211548,0.8909050226211548,0.0,150.66604614257812,166.0,39891.015625,0.0,2406.973388671875,1.0,281.2411804199219,283.89178466796875,291.3630065917969,293.8628234863281,293.1499938964844,293.1499938964844,281.54998779296875,35680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192993640899658,1.0,0.0,0.0,3.592165470123291,3.592188835144043,8.61005617025512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.31591796875,0.0,1467.4200439453125,1895.4371337890625,0.0,3582.69091796875,0.8921553492546082,1.0,0.0,3.0,1.0,0.0
12225780,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.9966246485710144,0.6179598569869995,0.5571988224983215,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.9275065660476683,0.4977250695228576,0.4720231890678406,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.8293570876121521,0.3562639653682709,0.2508986592292785,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.7953821420669556,0.312726080417633,0.2987953722476959,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.704092800617218,0.2137181013822555,0.9764147400856018,285.5081481933594,284.95001220703125,299.92333984375,288.3946533203125,298.1576843261719,297.2362060546875,285.50994873046875,1.0,0.5808001756668091,0.459198921918869,0.459198921918869,1.0,1.0,-3.068244457244873,1.0535483360290527,2.014695882797241,0.360013872385025,0.9000839591026306,0.9000839591026306,0.0,156.07395935058594,169.0,39275.16015625,0.0,2461.14111328125,1.0,281.54132080078125,284.1346740722656,291.37139892578125,293.833740234375,293.1499938964844,293.1499938964844,281.8500061035156,35364.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118980765342712,1.0,0.0,0.0,3.6150739192962646,3.615097522735596,8.720223831915064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.060546875,0.0,1489.947265625,1895.4371337890625,0.0,3514.210205078125,0.8970488905906677,1.0,0.0,3.0,1.0,0.0
12225840,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.9966246485710144,0.6179598569869995,0.5571988224983215,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.9275065660476683,0.4977250695228576,0.4720231890678406,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.8293570876121521,0.3562639653682709,0.2508986592292785,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.7953821420669556,0.312726080417633,0.2987953722476959,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.704092800617218,0.2137181013822555,0.9764147400856018,285.5081481933594,284.95001220703125,299.92333984375,288.3946533203125,298.1576843261719,297.2362060546875,285.50994873046875,1.0,0.5808001756668091,0.459198921918869,0.459198921918869,1.0,1.0,-3.068244457244873,1.0535483360290527,2.014695882797241,0.360013872385025,0.9000839591026306,0.9000839591026306,0.0,156.07395935058594,169.0,39275.16015625,0.0,2461.14111328125,1.0,281.54132080078125,284.1346740722656,291.37139892578125,293.833740234375,293.1499938964844,293.1499938964844,281.8500061035156,35364.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118980765342712,1.0,0.0,0.0,3.6150739192962646,3.615097522735596,8.720223831915064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.060546875,0.0,1489.947265625,1895.4371337890625,0.0,3514.210205078125,0.8970488905906677,1.0,0.0,3.0,1.0,0.0
12225900,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.992492377758026,0.6165636777877808,0.5554936528205872,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.9241622686386108,0.4998558759689331,0.4740047454833984,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.8266100883483887,0.3572746217250824,0.2515968978404999,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.7924627065658569,0.3135966956615448,0.2996178865432739,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.7009425759315491,0.2138845026493072,0.9771690368652344,285.6747436523437,284.95001220703125,299.9416809082031,288.39874267578125,298.1670227050781,297.2430725097656,285.684326171875,1.0,0.5827662348747253,0.4583937227725982,0.4583937227725982,1.0,1.0,-3.0713112354278564,1.0529323816299438,2.018378734588623,0.3586001992225647,0.9065306186676024,0.9065306186676024,0.0,158.77554321289062,169.0,38695.4609375,0.0,2481.07373046875,1.0,281.7979431152344,284.3249206542969,291.3501892089844,293.7235412597656,293.1499938964844,293.1499938964844,281.8500061035156,35192.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905799388885498,1.0,0.0,0.0,3.6307315826416016,3.630755424499512,8.795926760285511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.6572265625,0.0,1505.8240966796875,1895.4371337890625,0.0,3457.580322265625,0.9004684090614319,1.0,0.0,3.0,1.0,0.0
12225960,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.9897920489311218,0.6158822774887085,0.5547430515289307,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.9225936532020568,0.5021703839302063,0.4762114882469177,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8251583576202393,0.3584557175636291,0.2524427771568298,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.7909202575683594,0.314633846282959,0.3006192743778229,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.6991196870803833,0.2142487913370132,0.9787967205047609,285.7318115234375,284.95001220703125,299.9599914550781,288.403076171875,298.177978515625,297.251708984375,285.7333984375,1.0,0.5847017168998718,0.457773894071579,0.457773894071579,1.0,1.0,-3.077234983444214,1.0538134574890137,2.0234215259552,0.358052521944046,0.9123688340187072,0.9123688340187072,0.0,160.77816772460938,172.0,38748.984375,0.0,2502.79345703125,1.0,281.841552734375,284.3764953613281,291.3812561035156,293.80987548828125,293.1499938964844,293.1499938964844,281.54998779296875,35059.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046788215637208,1.0,0.0,0.0,3.6494314670562735,3.649455308914185,8.886765385796025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.7705078125,0.0,1525.50146484375,1895.4371337890625,0.0,3447.15771484375,0.9045233130455016,1.0,0.0,3.0,1.0,0.0
12226020,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9828299880027772,0.6119903326034546,0.552171528339386,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9177556037902832,0.5050356984138489,0.479618489742279,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.8209264278411865,0.3593087792396545,0.2535130083560943,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7865967750549316,0.3155854046344757,0.30204838514328,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.6945098638534546,0.2142698019742965,0.9808617234230042,285.5192565917969,284.95001220703125,299.9966735839844,288.4125061035156,298.1883850097656,297.2520446777344,285.51727294921875,1.0,0.588074803352356,0.4565342664718628,0.4565342664718628,1.0,1.0,-3.0837416648864746,1.0535094738006592,2.0302324295043945,0.3563641309738159,0.91825270652771,0.91825270652771,0.0,165.2368927001953,175.0,39584.13671875,0.0,2538.61669921875,1.0,281.5577087402344,284.1319274902344,291.4785461425781,294.03814697265625,293.1499938964844,293.1499938964844,281.25,35170.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228005409240724,1.0,0.0,0.0,3.681220531463623,3.681244611740112,9.0422588527872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.75537109375,0.0,1561.919189453125,1895.4371337890625,0.0,3614.980712890625,0.9116882085800172,1.0,0.0,3.0,1.0,0.0
12226080,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190124511719,0.9828299880027772,0.6119903326034546,0.552171528339386,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9177556037902832,0.5050356984138489,0.479618489742279,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.8209264278411865,0.3593087792396545,0.2535130083560943,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7865967750549316,0.3155854046344757,0.30204838514328,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.6945098638534546,0.2142698019742965,0.9808617234230042,285.5192565917969,284.95001220703125,299.9966735839844,288.4125061035156,298.1883850097656,297.2520446777344,285.51727294921875,1.0,0.588074803352356,0.4565342664718628,0.4565342664718628,1.0,1.0,-3.0837416648864746,1.0535094738006592,2.0302324295043945,0.3563641309738159,0.91825270652771,0.91825270652771,0.0,165.2368927001953,175.0,39584.13671875,0.0,2538.61669921875,1.0,281.5577087402344,284.1319274902344,291.4785461425781,294.03814697265625,293.1499938964844,293.1499938964844,281.25,35170.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228005409240724,1.0,0.0,0.0,3.681220531463623,3.681244611740112,9.0422588527872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.75537109375,0.0,1561.919189453125,1895.4371337890625,0.0,3614.980712890625,0.9116882085800172,1.0,0.0,3.0,1.0,0.0
12226140,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.972632884979248,0.6062347292900085,0.5475448966026306,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9100261926651,0.5063025951385498,0.4813174903392792,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8141918182373047,0.3587527275085449,0.2534791827201843,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.7798590660095215,0.3153492212295532,0.3022748529911041,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.6875683665275574,0.21332748234272,0.9786291718482972,285.2931213378906,284.95001220703125,300.0333251953125,288.4229736328125,298.18878173828125,297.23797607421875,285.2911071777344,1.0,0.5902924537658691,0.4552946090698242,0.4552946090698242,1.0,1.0,-3.077779769897461,1.0483587980270386,2.029421091079712,0.3525395393371582,0.920939564704895,0.920939564704895,0.0,170.48924255371094,178.0,40404.09375,0.0,2554.830322265625,1.0,281.2579040527344,283.86865234375,291.487060546875,294.1178894042969,293.1499938964844,293.1499938964844,280.95001220703125,35386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391301870346068,1.0,0.0,0.0,3.704691410064697,3.7047157287597656,9.157930662695436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9853515625,0.0,1590.2105712890625,1895.4371337890625,0.0,3764.532958984375,0.9170899987220764,1.0,0.0,3.0,1.0,0.0
12226200,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.972632884979248,0.6062347292900085,0.5475448966026306,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9100261926651,0.5063025951385498,0.4813174903392792,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8141918182373047,0.3587527275085449,0.2534791827201843,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.7798590660095215,0.3153492212295532,0.3022748529911041,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.6875683665275574,0.21332748234272,0.9786291718482972,285.2931213378906,284.95001220703125,300.0333251953125,288.4229736328125,298.18878173828125,297.23797607421875,285.2911071777344,1.0,0.5902924537658691,0.4552946090698242,0.4552946090698242,1.0,1.0,-3.077779769897461,1.0483587980270386,2.029421091079712,0.3525395393371582,0.920939564704895,0.920939564704895,0.0,170.48924255371094,178.0,40404.09375,0.0,2554.830322265625,1.0,281.2579040527344,283.86865234375,291.487060546875,294.1178894042969,293.1499938964844,293.1499938964844,280.95001220703125,35386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391301870346068,1.0,0.0,0.0,3.704691410064697,3.7047157287597656,9.157930662695436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9853515625,0.0,1590.2105712890625,1895.4371337890625,0.0,3764.532958984375,0.9170899987220764,1.0,0.0,3.0,1.0,0.0
12226260,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9643421769142152,0.6014525890350342,0.5436030626296997,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.904381275177002,0.5067638754844666,0.4820690453052521,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8088266253471375,0.3579016327857971,0.2531044483184814,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7746519446372986,0.3147515654563904,0.3019985556602478,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.6820712685585022,0.2122233062982559,0.9749812483787536,285.0966491699219,284.95001220703125,300.0611877441406,288.4316101074219,298.1869812011719,297.22393798828125,285.0926818847656,1.0,0.5913108587265015,0.4545352160930633,0.4545352160930633,1.0,1.0,-3.0687811374664307,1.043117642402649,2.025663375854492,0.3492583930492401,0.920702874660492,0.920702874660492,0.0,174.29183959960938,178.0,41243.08984375,0.0,2557.5673828125,1.0,280.9689025878906,283.62957763671875,291.4968566894531,294.2015075683594,293.1499938964844,293.1499938964844,280.95001220703125,35591.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502593874931335,1.0,0.0,0.0,3.716273069381714,3.716297626495361,9.215279987984104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.2431640625,0.0,1605.04833984375,1895.4371337890625,0.0,3865.298583984375,0.91981041431427,1.0,0.0,3.0,1.0,0.0
12226320,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9616303443908693,0.5999734997749329,0.5422740578651428,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9026668071746826,0.5068881511688232,0.4822173416614532,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8070803880691528,0.3576164543628692,0.2529313266277313,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7730028629302979,0.314534991979599,0.3018400967121124,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.6803098320960999,0.2118402123451233,0.9735234379768372,285.0790710449219,284.95001220703125,300.07000732421875,288.4344482421875,298.1864013671875,297.21954345703125,285.07696533203125,1.0,0.5915248990058899,0.4542954266071319,0.4542954266071319,1.0,1.0,-3.0652103424072266,1.041187763214111,2.0240225791931152,0.3480924665927887,0.9209066033363342,0.9209066033363342,0.0,175.4586639404297,181.0,41234.70703125,0.0,2556.85693359375,1.0,280.9577331542969,283.6117248535156,291.4800109863281,294.164306640625,293.1499938964844,293.1499938964844,280.6499938964844,35634.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509536027908324,1.0,0.0,0.0,3.718997001647949,3.7190215587615967,9.228793942384072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.64208984375,0.0,1608.5106201171875,1895.4371337890625,0.0,3871.549072265625,0.9204615950584412,1.0,0.0,3.0,1.0,0.0
12226380,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9505993127822876,0.5934323072433472,0.536713182926178,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8961542844772339,0.5070604085922241,0.482673704624176,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.800158679485321,0.3561707735061645,0.252125471830368,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7666134238243103,0.3133782148361206,0.3010282516479492,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6733496785163879,0.2100289613008499,0.9667062163352966,284.8646850585937,284.95001220703125,300.1066589355469,288.4468688964844,298.18292236328125,297.1998291015625,284.86260986328125,1.0,0.5920345187187195,0.4532962143421173,0.4532962143421173,1.0,1.0,-3.048936605453491,1.0326085090637207,2.0163280963897705,0.3430311381816864,0.918007791042328,0.918007791042328,0.0,179.9425506591797,184.0,41993.3203125,0.0,2549.265380859375,1.0,280.6576538085937,283.35711669921875,291.478759765625,294.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,35908.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599305987358092,1.0,0.0,0.0,3.7231719493865967,3.7231967449188232,9.249525874110986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.0068359375,0.0,1615.412353515625,1895.4371337890625,0.0,3951.96728515625,0.9215783476829528,1.0,0.0,3.0,1.0,0.0
12226440,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9505993127822876,0.5934323072433472,0.536713182926178,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8961542844772339,0.5070604085922241,0.482673704624176,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.800158679485321,0.3561707735061645,0.252125471830368,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7666134238243103,0.3133782148361206,0.3010282516479492,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6733496785163879,0.2100289613008499,0.9667062163352966,284.8646850585937,284.95001220703125,300.1066589355469,288.4468688964844,298.18292236328125,297.1998291015625,284.86260986328125,1.0,0.5920345187187195,0.4532962143421173,0.4532962143421173,1.0,1.0,-3.048936605453491,1.0326085090637207,2.0163280963897705,0.3430311381816864,0.918007791042328,0.918007791042328,0.0,179.9425506591797,184.0,41993.3203125,0.0,2549.265380859375,1.0,280.6576538085937,283.35711669921875,291.478759765625,294.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,35908.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599305987358092,1.0,0.0,0.0,3.7231719493865967,3.7231967449188232,9.249525874110986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.0068359375,0.0,1615.412353515625,1895.4371337890625,0.0,3951.96728515625,0.9215783476829528,1.0,0.0,3.0,1.0,0.0
12226500,296.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.9452833533287048,0.5901044607162476,0.5339315533638,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.8932125568389893,0.5070446729660034,0.4828242361545563,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7969741821289062,0.355385810136795,0.2516868710517883,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7636919617652893,0.3127210438251495,0.3005509674549103,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.6700953245162964,0.2090526968240738,0.9629496932029724,284.7087097167969,284.95001220703125,300.125,288.4534606933594,298.18121337890625,297.1901550292969,284.6996154785156,1.0,0.5920977592468262,0.45279660820961,0.45279660820961,1.0,1.0,-3.040157556533813,1.028074026107788,2.0120835304260254,0.340387612581253,0.914884388446808,0.914884388446808,0.0,181.9715881347656,184.0,42723.875,0.0,2543.15966796875,1.0,280.3993530273437,283.1625366210937,291.5052185058594,294.3324584960937,293.1499938964844,293.1499938964844,280.3500061035156,36067.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96609765291214,1.0,0.0,0.0,3.721370697021485,3.721395492553711,9.240578151548108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.77099609375,0.0,1614.54638671875,1895.4371337890625,0.0,4006.7509765625,0.9212459325790404,1.0,0.0,3.0,1.0,0.0
12226560,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.9397348165512084,0.5866971611976624,0.5309507846832275,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8901724219322205,0.5069310069084167,0.4828132688999176,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7936960458755493,0.3545328080654144,0.2511599957942962,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.7607017755508423,0.311991274356842,0.2999649941921234,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.6667701005935669,0.2080137729644775,0.9588002562522888,284.6524353027344,284.95001220703125,300.1433410644531,288.46026611328125,298.1796264648437,297.1800842285156,284.6505432128906,1.0,0.5920267701148987,0.4525200426578522,0.4525200426578522,1.0,1.0,-3.030236005783081,1.023576736450195,2.0066592693328857,0.338036835193634,0.9122895002365112,0.9122895002365112,0.0,184.01095581054688,187.0,42705.76171875,0.0,2534.968017578125,1.0,280.35760498046875,283.1072998046875,291.4842834472656,294.2574462890625,293.1499938964844,293.1499938964844,280.04998779296875,36201.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673392176628112,1.0,0.0,0.0,3.7165019512176514,3.716526508331299,9.216414582624566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.78564453125,0.0,1609.9569091796875,1895.4371337890625,0.0,4017.732177734375,0.9202772378921508,1.0,0.0,3.0,1.0,0.0
12226620,296.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515075683594,0.9292390942573548,0.5798975229263306,0.5250880122184753,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515991210937,0.8846767544746399,0.506608247756958,0.4827335476875305,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519348144531,0.7876935601234436,0.3528070747852325,0.2501062750816345,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.7552413940429688,0.3104688823223114,0.2987400889396667,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527282714844,0.6605990529060364,0.2058896273374557,0.9502456784248352,284.4516906738281,284.95001220703125,300.17999267578125,288.4745483398437,298.17730712890625,297.1612854003906,284.4499206542969,1.0,0.591666579246521,0.4519668817520141,0.4519668817520141,1.0,1.0,-3.010070323944092,1.0145272016525269,1.995543122291565,0.3333306610584259,0.9039890170097352,0.9039890170097352,0.0,187.73629760742188,190.0,43507.35546875,0.0,2516.265625,1.0,280.0577697753906,282.8723449707031,291.49664306640625,294.3179016113281,293.1499938964844,293.1499938964844,279.75,36505.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743127822875975,1.0,0.0,0.0,3.698549747467041,3.698574304580689,9.127592193181044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.64453125,0.0,1591.689208984375,1895.4371337890625,0.0,4079.093994140625,0.916459321975708,1.0,0.0,3.0,1.0,0.0
12226680,296.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515075683594,0.9292390942573548,0.5798975229263306,0.5250880122184753,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515991210937,0.8846767544746399,0.506608247756958,0.4827335476875305,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519348144531,0.7876935601234436,0.3528070747852325,0.2501062750816345,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.7552413940429688,0.3104688823223114,0.2987400889396667,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527282714844,0.6605990529060364,0.2058896273374557,0.9502456784248352,284.4516906738281,284.95001220703125,300.17999267578125,288.4745483398437,298.17730712890625,297.1612854003906,284.4499206542969,1.0,0.591666579246521,0.4519668817520141,0.4519668817520141,1.0,1.0,-3.010070323944092,1.0145272016525269,1.995543122291565,0.3333306610584259,0.9039890170097352,0.9039890170097352,0.0,187.73629760742188,190.0,43507.35546875,0.0,2516.265625,1.0,280.0577697753906,282.8723449707031,291.49664306640625,294.3179016113281,293.1499938964844,293.1499938964844,279.75,36505.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743127822875975,1.0,0.0,0.0,3.698549747467041,3.698574304580689,9.127592193181044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.64453125,0.0,1591.689208984375,1895.4371337890625,0.0,4079.093994140625,0.916459321975708,1.0,0.0,3.0,1.0,0.0
12226740,296.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25445556640625,0.919249415397644,0.5730426907539368,0.5191724896430969,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545471191406,0.8795691728591919,0.5061194896697998,0.4824892282485962,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548522949219,0.782084047794342,0.3510253429412842,0.2490058094263076,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.7501543164253235,0.3088452219963074,0.2974078357219696,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555847167969,0.6548031568527222,0.203700765967369,0.9413301944732666,284.254638671875,284.95001220703125,300.2166748046875,288.48974609375,298.175537109375,297.1435546875,284.2530212402344,1.0,0.5910791158676147,0.4514137506484985,0.4514137506484985,1.0,1.0,-2.98902440071106,1.0051413774490356,1.9838831424713133,0.3284757137298584,0.8930864930152893,0.8930864930152893,0.0,191.2119903564453,193.0,44248.22265625,0.0,2494.81982421875,1.0,279.7579650878906,282.6434936523437,291.51104736328125,294.3793029785156,293.1499938964844,293.1499938964844,280.04998779296875,36831.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811861515045166,1.0,0.0,0.0,3.668492078781128,3.668516397476196,8.979836820799392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.17236328125,0.0,1560.0938720703125,1895.4371337890625,0.0,4139.02587890625,0.9099565148353576,1.0,0.0,3.0,1.0,0.0
12226800,296.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25445556640625,0.919249415397644,0.5730426907539368,0.5191724896430969,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2545471191406,0.8795691728591919,0.5061194896697998,0.4824892282485962,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548522949219,0.782084047794342,0.3510253429412842,0.2490058094263076,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2549743652344,0.7501543164253235,0.3088452219963074,0.2974078357219696,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2555847167969,0.6548031568527222,0.203700765967369,0.9413301944732666,284.254638671875,284.95001220703125,300.2166748046875,288.48974609375,298.175537109375,297.1435546875,284.2530212402344,1.0,0.5910791158676147,0.4514137506484985,0.4514137506484985,1.0,1.0,-2.98902440071106,1.0051413774490356,1.9838831424713133,0.3284757137298584,0.8930864930152893,0.8930864930152893,0.0,191.2119903564453,193.0,44248.22265625,0.0,2494.81982421875,1.0,279.7579650878906,282.6434936523437,291.51104736328125,294.3793029785156,293.1499938964844,293.1499938964844,280.04998779296875,36831.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811861515045166,1.0,0.0,0.0,3.668492078781128,3.668516397476196,8.979836820799392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.17236328125,0.0,1560.0938720703125,1895.4371337890625,0.0,4139.02587890625,0.9099565148353576,1.0,0.0,3.0,1.0,0.0
12226860,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.9124363660812378,0.5687465071678162,0.514731228351593,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.8766968250274658,0.5071993470191956,0.4831093847751617,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.7786354422569275,0.3506579995155334,0.2484973520040512,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257507324219,0.7469272017478943,0.3082786500453949,0.2966363728046417,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.6507964730262756,0.2023267596960067,0.9343814253807068,284.42608642578125,284.95001220703125,300.2533264160156,288.5057983398437,298.18487548828125,297.14141845703125,284.4276428222656,1.0,0.5907166004180908,0.4510506093502044,0.4510506093502044,1.0,1.0,-2.9745242595672607,0.9987233877182008,1.97580087184906,0.3249377906322479,0.8874770402908325,0.8874770402908325,0.0,193.56378173828125,196.0,42989.45703125,0.0,2479.9580078125,1.0,280.0422058105469,282.8625793457031,291.4424133300781,294.162109375,293.1499938964844,293.1499938964844,280.3500061035156,36784.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964258074760437,1.0,0.0,0.0,3.638463020324707,3.638487100601196,8.833426932142174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.3037109375,0.0,1526.2225341796875,1895.4371337890625,0.0,3990.450927734375,0.9032514095306396,1.0,0.0,3.0,1.0,0.0
12226920,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.9124363660812378,0.5687465071678162,0.514731228351593,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262084960937,0.8766968250274658,0.5071993470191956,0.4831093847751617,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.7786354422569275,0.3506579995155334,0.2484973520040512,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257507324219,0.7469272017478943,0.3082786500453949,0.2966363728046417,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.6507964730262756,0.2023267596960067,0.9343814253807068,284.42608642578125,284.95001220703125,300.2533264160156,288.5057983398437,298.18487548828125,297.14141845703125,284.4276428222656,1.0,0.5907166004180908,0.4510506093502044,0.4510506093502044,1.0,1.0,-2.9745242595672607,0.9987233877182008,1.97580087184906,0.3249377906322479,0.8874770402908325,0.8874770402908325,0.0,193.56378173828125,196.0,42989.45703125,0.0,2479.9580078125,1.0,280.0422058105469,282.8625793457031,291.4424133300781,294.162109375,293.1499938964844,293.1499938964844,280.3500061035156,36784.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964258074760437,1.0,0.0,0.0,3.638463020324707,3.638487100601196,8.833426932142174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.3037109375,0.0,1526.2225341796875,1895.4371337890625,0.0,3990.450927734375,0.9032514095306396,1.0,0.0,3.0,1.0,0.0
12226980,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.9091617465019226,0.56632000207901,0.512310802936554,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.8765519857406616,0.5097529292106628,0.4852760732173919,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.777901291847229,0.3516720831394195,0.2490420043468475,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.746037483215332,0.3088435530662536,0.2969939112663269,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.6491844058036804,0.201975479722023,0.9320334792137146,284.62628173828125,284.95001220703125,300.2900085449219,288.522705078125,298.2040710449219,297.1531677246094,284.6283569335937,1.0,0.591262936592102,0.4506874978542328,0.4506874978542328,1.0,1.0,-2.972470998764038,0.9971303939819336,1.9753406047821045,0.3235188722610473,0.8847838044166565,0.8847838044166565,0.0,194.825439453125,199.0,41890.8515625,0.0,2482.580078125,1.0,280.341552734375,283.1068725585937,291.448486328125,294.0780944824219,293.1499938964844,293.1499938964844,280.6499938964844,36601.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946044623851776,1.0,0.0,0.0,3.6152594089508057,3.615283250808716,8.72111968419631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.484375,0.0,1499.3209228515625,1895.4371337890625,0.0,3827.260009765625,0.8979570865631104,1.0,0.0,3.0,1.0,0.0
12227040,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.9091617465019226,0.56632000207901,0.512310802936554,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.8765519857406616,0.5097529292106628,0.4852760732173919,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.777901291847229,0.3516720831394195,0.2490420043468475,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258544921875,0.746037483215332,0.3088435530662536,0.2969939112663269,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.6491844058036804,0.201975479722023,0.9320334792137146,284.62628173828125,284.95001220703125,300.2900085449219,288.522705078125,298.2040710449219,297.1531677246094,284.6283569335937,1.0,0.591262936592102,0.4506874978542328,0.4506874978542328,1.0,1.0,-2.972470998764038,0.9971303939819336,1.9753406047821045,0.3235188722610473,0.8847838044166565,0.8847838044166565,0.0,194.825439453125,199.0,41890.8515625,0.0,2482.580078125,1.0,280.341552734375,283.1068725585937,291.448486328125,294.0780944824219,293.1499938964844,293.1499938964844,280.6499938964844,36601.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946044623851776,1.0,0.0,0.0,3.6152594089508057,3.615283250808716,8.72111968419631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.484375,0.0,1499.3209228515625,1895.4371337890625,0.0,3827.260009765625,0.8979570865631104,1.0,0.0,3.0,1.0,0.0
