time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227100,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9078885316848756,0.5654472708702087,0.5114007592201233,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8767850995063782,0.511333703994751,0.4866568744182586,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.7778774499893188,0.3524757027626037,0.2495322376489639,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.7458973526954651,0.309384137392044,0.2974288761615753,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.6487554907798767,0.2020572423934936,0.9320861101150512,284.7799072265625,284.95001220703125,300.3083190917969,288.5314636230469,298.21539306640625,297.16143798828125,284.78936767578125,1.0,0.5918683409690857,0.4505059421062469,0.4505059421062469,1.0,1.0,-2.9742085933685303,0.9974005222320556,1.9768080711364744,0.323284238576889,0.8851373791694641,0.8851373791694641,0.0,195.4532165527344,199.0,41107.7109375,0.0,2488.978515625,1.0,280.5976867675781,283.30096435546875,291.4387512207031,293.9637756347656,293.1499938964844,293.1499938964844,280.6499938964844,36461.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358313083648682,1.0,0.0,0.0,3.6070070266723633,3.6070308685302734,8.681350323058723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.90478515625,0.0,1489.2725830078125,1895.4371337890625,0.0,3734.47265625,0.896058976650238,1.0,0.0,3.0,1.0,0.0
12227160,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.9069945216178894,0.5647906064987183,0.5108108520507812,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8773155808448792,0.5131002068519592,0.4882901608943939,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.778163731098175,0.3534594476222992,0.2501941621303558,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.7460262775421143,0.3100822269916534,0.2980579435825348,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.6486239433288574,0.2022954374551773,0.932974636554718,284.8398132324219,284.95001220703125,300.32666015625,288.5404357910156,298.2275695800781,297.1712341308594,284.84197998046875,1.0,0.5927068591117859,0.4502038061618805,0.4502038061618805,1.0,1.0,-2.9780795574188232,0.9982379078865052,1.979841709136963,0.3231453895568847,0.8850494027137756,0.8850494027137756,0.0,196.03121948242188,202.0,41066.05859375,0.0,2499.083984375,1.0,280.6414794921875,283.36236572265625,291.4805908203125,294.051513671875,293.1499938964844,293.1499938964844,280.95001220703125,36339.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312307834625244,1.0,0.0,0.0,3.601778984069824,3.601802587509156,8.656202226120513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.43798828125,0.0,1482.682861328125,1895.4371337890625,0.0,3692.41748046875,0.8947693109512329,1.0,0.0,3.0,1.0,0.0
12227220,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9051427841186525,0.563816249370575,0.509870707988739,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8783044815063477,0.5169244408607483,0.4918172955513,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.778750479221344,0.3557233214378357,0.2517234086990356,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7463085651397705,0.3117420971393585,0.2995736300945282,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6485121846199036,0.2030485868453979,0.9361110925674438,285.0525207519531,284.95001220703125,300.36334228515625,288.5589294433594,298.25274658203125,297.19189453125,285.0546875,1.0,0.5948989987373352,0.4495995938777923,0.4495995938777923,1.0,1.0,-2.9886152744293213,1.0009459257125854,1.987669348716736,0.3233073651790619,0.8881474137306213,0.8881474137306213,0.0,197.5101928710937,205.0,40316.59765625,0.0,2526.21923828125,1.0,280.9413146972656,283.6143798828125,291.51416015625,294.0382995605469,293.1499938964844,293.1499938964844,281.25,36039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196335077285768,1.0,0.0,0.0,3.5994808673858643,3.599504470825196,8.645160392006801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.708984375,0.0,1477.9793701171875,1895.4371337890625,0.0,3585.77587890625,0.8940457105636597,1.0,0.0,3.0,1.0,0.0
12227280,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9051427841186525,0.563816249370575,0.509870707988739,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8783044815063477,0.5169244408607483,0.4918172955513,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.778750479221344,0.3557233214378357,0.2517234086990356,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7463085651397705,0.3117420971393585,0.2995736300945282,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6485121846199036,0.2030485868453979,0.9361110925674438,285.0525207519531,284.95001220703125,300.36334228515625,288.5589294433594,298.25274658203125,297.19189453125,285.0546875,1.0,0.5948989987373352,0.4495995938777923,0.4495995938777923,1.0,1.0,-2.9886152744293213,1.0009459257125854,1.987669348716736,0.3233073651790619,0.8881474137306213,0.8881474137306213,0.0,197.5101928710937,205.0,40316.59765625,0.0,2526.21923828125,1.0,280.9413146972656,283.6143798828125,291.51416015625,294.0382995605469,293.1499938964844,293.1499938964844,281.25,36039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196335077285768,1.0,0.0,0.0,3.5994808673858643,3.599504470825196,8.645160392006801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.708984375,0.0,1477.9793701171875,1895.4371337890625,0.0,3585.77587890625,0.8940457105636597,1.0,0.0,3.0,1.0,0.0
12227340,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.9033722281455994,0.5632566213607788,0.5093284845352173,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8792916536331177,0.5210770964622498,0.4956854581832886,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7794249653816223,0.3583226203918457,0.2535096704959869,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7466696500778198,0.3136899471282959,0.3013925850391388,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.6485942006111145,0.2040935903787613,0.9407204389572144,285.2629089355469,284.95001220703125,300.3999938964844,288.5782165527344,298.27862548828125,297.2134094238281,285.2649230957031,1.0,0.5976734757423401,0.4489953815937042,0.4489953815937042,1.0,1.0,-3.0024845600128174,1.0049238204956057,1.9975608587265008,0.3240143358707428,0.8940361142158508,0.8940361142158508,0.0,199.31378173828125,208.0,39622.06640625,0.0,2561.457763671875,1.0,281.2413330078125,283.8617553710937,291.5426940917969,294.0248107910156,293.1499938964844,293.1499938964844,281.54998779296875,35728.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098665714263916,1.0,0.0,0.0,3.6088268756866455,3.608850479125977,8.690112167641928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.10009765625,0.0,1485.834716796875,1895.4371337890625,0.0,3495.36572265625,0.8959116339683533,1.0,0.0,3.0,1.0,0.0
12227400,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.9033722281455994,0.5632566213607788,0.5093284845352173,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8792916536331177,0.5210770964622498,0.4956854581832886,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7794249653816223,0.3583226203918457,0.2535096704959869,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7466696500778198,0.3136899471282959,0.3013925850391388,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.6485942006111145,0.2040935903787613,0.9407204389572144,285.2629089355469,284.95001220703125,300.3999938964844,288.5782165527344,298.27862548828125,297.2134094238281,285.2649230957031,1.0,0.5976734757423401,0.4489953815937042,0.4489953815937042,1.0,1.0,-3.0024845600128174,1.0049238204956057,1.9975608587265008,0.3240143358707428,0.8940361142158508,0.8940361142158508,0.0,199.31378173828125,208.0,39622.06640625,0.0,2561.457763671875,1.0,281.2413330078125,283.8617553710937,291.5426940917969,294.0248107910156,293.1499938964844,293.1499938964844,281.54998779296875,35728.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098665714263916,1.0,0.0,0.0,3.6088268756866455,3.608850479125977,8.690112167641928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.10009765625,0.0,1485.834716796875,1895.4371337890625,0.0,3495.36572265625,0.8959116339683533,1.0,0.0,3.0,1.0,0.0
12227460,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9019947052001952,0.5632221102714539,0.5091676712036133,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.8801520466804504,0.524871289730072,0.4991642534732818,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.7800775766372681,0.3608010113239288,0.2551819384098053,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.7470431327819824,0.3155639469623565,0.3031134903430938,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.6487915515899658,0.2051844596862793,0.945473849773407,285.4814453125,284.95001220703125,300.4307861328125,288.594970703125,298.3003845214844,297.2323913574219,285.4844970703125,1.0,0.6003643274307251,0.4481803178787231,0.4481803178787231,1.0,1.0,-3.0162622928619385,1.0083889961242676,2.007873296737671,0.3242434561252594,0.9018317461013794,0.9018317461013794,0.0,201.0120391845703,208.0,39097.83984375,0.0,2596.268310546875,1.0,281.5347595214844,284.10479736328125,291.5543518066406,293.9881896972656,293.1499938964844,293.1499938964844,281.54998779296875,35438.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901241898536682,1.0,0.0,0.0,3.626164674758911,3.626188278198242,8.773811828177713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.36181640625,0.0,1502.6358642578125,1895.4371337890625,0.0,3415.158203125,0.8995927572250366,1.0,0.0,3.0,1.0,0.0
12227520,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.9017938375473022,0.5632025599479675,0.5092002153396606,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8803636431694031,0.5255922079086304,0.4998727738857269,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.7802523970603943,0.3612769842147827,0.2555316388607025,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.7471569180488586,0.3159262537956238,0.303474873304367,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.6488742828369141,0.2054024338722229,0.9465126395225524,285.4921569824219,284.95001220703125,300.4366760253906,288.5982360839844,298.3044128417969,297.23583984375,285.4942321777344,1.0,0.6009178757667542,0.4480250775814056,0.4480250775814056,1.0,1.0,-3.019256830215454,1.0091828107833862,2.0100741386413574,0.3243484199047088,0.9031206369400024,0.9031206369400024,0.0,201.3314819335937,211.0,39125.76953125,0.0,2603.6142578125,1.0,281.5414733886719,284.1138916015625,291.57000732421875,294.01885986328125,293.1499938964844,293.1499938964844,281.25,35404.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901381015777588,1.0,0.0,0.0,3.63019061088562,3.6302144527435294,8.793305710241839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.23388671875,0.0,1506.806884765625,1895.4371337890625,0.0,3416.454345703125,0.9004601836204529,1.0,0.0,3.0,1.0,0.0
12227580,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8978313207626343,0.5605483055114746,0.5077365040779114,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.8793582320213318,0.5283645987510681,0.5031711459159851,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.7791916728019714,0.3628377616405487,0.2570547461509704,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.7460297346115112,0.3170656561851501,0.3050500154495239,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.6477308869361877,0.2059445828199386,0.9508622288703918,285.2992553710937,284.95001220703125,300.47332763671875,288.61895751953125,298.3177185058594,297.2402648925781,285.2978820800781,1.0,0.604132354259491,0.4470547437667846,0.4470547437667846,1.0,1.0,-3.0304315090179443,1.011218547821045,2.0192129611968994,0.3239339888095855,0.9061905145645142,0.9061905145645142,0.0,204.62696838378903,214.0,40055.58984375,0.0,2642.00390625,1.0,281.2579040527344,283.8841552734375,291.68280029296875,294.2681579589844,293.1499938964844,293.1499938964844,280.95001220703125,35491.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919062316417694,1.0,0.0,0.0,3.6499369144439697,3.649960994720459,8.889227274266887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.904296875,0.0,1529.296142578125,1895.4371337890625,0.0,3580.502685546875,0.9049045443534852,1.0,0.0,3.0,1.0,0.0
12227640,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8978313207626343,0.5605483055114746,0.5077365040779114,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.8793582320213318,0.5283645987510681,0.5031711459159851,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.7791916728019714,0.3628377616405487,0.2570547461509704,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.7460297346115112,0.3170656561851501,0.3050500154495239,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.6477308869361877,0.2059445828199386,0.9508622288703918,285.2992553710937,284.95001220703125,300.47332763671875,288.61895751953125,298.3177185058594,297.2402648925781,285.2978820800781,1.0,0.604132354259491,0.4470547437667846,0.4470547437667846,1.0,1.0,-3.0304315090179443,1.011218547821045,2.0192129611968994,0.3239339888095855,0.9061905145645142,0.9061905145645142,0.0,204.62696838378903,214.0,40055.58984375,0.0,2642.00390625,1.0,281.2579040527344,283.8841552734375,291.68280029296875,294.2681579589844,293.1499938964844,293.1499938964844,280.95001220703125,35491.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919062316417694,1.0,0.0,0.0,3.6499369144439697,3.649960994720459,8.889227274266887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.904296875,0.0,1529.296142578125,1895.4371337890625,0.0,3580.502685546875,0.9049045443534852,1.0,0.0,3.0,1.0,0.0
12227700,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8945981860160828,0.5584460496902466,0.506179928779602,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8777221441268921,0.5290988087654114,0.5041518807411194,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7775912880897522,0.3630788624286651,0.2574112713336944,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.744530975818634,0.3171600103378296,0.3053759038448334,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.6462501883506775,0.2058133780956268,0.9512925744056702,285.1522216796875,284.95001220703125,300.4916687011719,288.62957763671875,298.32000732421875,297.236328125,285.1435241699219,1.0,0.6054374575614929,0.4465695917606354,0.4465695917606354,1.0,1.0,-3.0310826301574707,1.0103400945663452,2.020742654800415,0.3228945732116699,0.9061167240142822,0.9061167240142822,0.0,206.8206481933593,214.0,40917.27734375,0.0,2654.60009765625,1.0,281.0011291503906,283.694580078125,291.7253112792969,294.4292907714844,293.1499938964844,293.1499938964844,280.95001220703125,35591.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930362105369568,1.0,0.0,0.0,3.6573989391326895,3.65742301940918,8.925611041377124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.18603515625,0.0,1538.3531494140625,1895.4371337890625,0.0,3684.4599609375,0.9066038727760316,1.0,0.0,3.0,1.0,0.0
12227760,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8908203840255737,0.5560536980628967,0.5041984915733337,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8755765557289124,0.5295348763465881,0.504749059677124,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7755032777786255,0.3630741238594055,0.2575359046459198,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7425986528396606,0.3170166909694671,0.3054209351539612,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.6443247199058533,0.2054602056741714,0.9505809545516968,285.09844970703125,284.95001220703125,300.510009765625,288.640380859375,298.3203430175781,297.2297058105469,285.09674072265625,1.0,0.6064937114715576,0.4460804462432861,0.4460804462432861,1.0,1.0,-3.02877140045166,1.0083178281784058,2.020453453063965,0.3213576078414917,0.9065220952033995,0.9065220952033995,0.0,209.2199859619141,217.0,41007.15234375,0.0,2662.548583984375,1.0,280.95806884765625,283.6376647949219,291.70672607421875,294.3731384277344,293.1499938964844,293.1499938964844,280.6499938964844,35680.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358342289924622,1.0,0.0,0.0,3.662522792816162,3.6625468730926514,8.950637493398972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.28955078125,0.0,1544.7452392578125,1895.4371337890625,0.0,3734.49951171875,0.907842218875885,1.0,0.0,3.0,1.0,0.0
12227820,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8832148909568787,0.550880491733551,0.4999046921730041,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8711283206939697,0.5299088954925537,0.5054574608802795,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7711552977561951,0.3626797497272491,0.2574993073940277,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7385321855545044,0.3163155913352966,0.3050915598869324,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6401575803756714,0.2043426781892776,0.9471397995948792,284.8929748535156,284.95001220703125,300.5466613769531,288.6624450683594,298.3186340332031,297.21337890625,284.8911437988281,1.0,0.6080196499824524,0.44510218501091,0.44510218501091,1.0,1.0,-3.019890308380127,1.0026463270187378,2.0172438621521,0.3175613284111023,0.9040728211402892,0.9040728211402892,0.0,213.8787078857422,220.0,41848.19921875,0.0,2669.46875,1.0,280.6581115722656,283.389892578125,291.7095031738281,294.43231201171875,293.1499938964844,293.1499938964844,280.3500061035156,35923.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479702711105348,1.0,0.0,0.0,3.666108369827272,3.666132688522339,8.968171414380777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.51416015625,0.0,1550.5902099609375,1895.4371337890625,0.0,3844.65869140625,0.9088066220283508,1.0,0.0,3.0,1.0,0.0
12227880,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8832148909568787,0.550880491733551,0.4999046921730041,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8711283206939697,0.5299088954925537,0.5054574608802795,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7711552977561951,0.3626797497272491,0.2574993073940277,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7385321855545044,0.3163155913352966,0.3050915598869324,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6401575803756714,0.2043426781892776,0.9471397995948792,284.8929748535156,284.95001220703125,300.5466613769531,288.6624450683594,298.3186340332031,297.21337890625,284.8911437988281,1.0,0.6080196499824524,0.44510218501091,0.44510218501091,1.0,1.0,-3.019890308380127,1.0026463270187378,2.0172438621521,0.3175613284111023,0.9040728211402892,0.9040728211402892,0.0,213.8787078857422,220.0,41848.19921875,0.0,2669.46875,1.0,280.6581115722656,283.389892578125,291.7095031738281,294.43231201171875,293.1499938964844,293.1499938964844,280.3500061035156,35923.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479702711105348,1.0,0.0,0.0,3.666108369827272,3.666132688522339,8.968171414380777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.51416015625,0.0,1550.5902099609375,1895.4371337890625,0.0,3844.65869140625,0.9088066220283508,1.0,0.0,3.0,1.0,0.0
12227940,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.8757633566856384,0.5453665256500244,0.4952499270439148,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.8667123913764954,0.529806911945343,0.5056575536727905,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.7668260335922241,0.3619475960731506,0.257184773683548,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.7344198822975159,0.3152281641960144,0.3043425381183624,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.6358369588851929,0.2028424143791198,0.9417187571525574,284.6867980957031,284.95001220703125,300.5833435058594,288.68511962890625,298.3152160644531,297.19500732421875,284.68505859375,1.0,0.6088765859603882,0.4441238939762115,0.4441238939762115,1.0,1.0,-3.006743192672729,0.9953495264053344,2.011393785476685,0.3130650520324707,0.898866593837738,0.898866593837738,0.0,218.2386779785156,223.0,42608.55859375,0.0,2666.59130859375,1.0,280.35809326171875,283.1443786621094,291.7167053222656,294.4862060546875,293.1499938964844,293.1499938964844,280.6499938964844,36203.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568232893943788,1.0,0.0,0.0,3.65934944152832,3.6593737602233887,8.935134019338875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.4189453125,0.0,1545.118408203125,1895.4371337890625,0.0,3924.21826171875,0.9074829816818236,1.0,0.0,3.0,1.0,0.0
12228000,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.8757633566856384,0.5453665256500244,0.4952499270439148,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.8667123913764954,0.529806911945343,0.5056575536727905,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.7668260335922241,0.3619475960731506,0.257184773683548,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.7344198822975159,0.3152281641960144,0.3043425381183624,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.6358369588851929,0.2028424143791198,0.9417187571525574,284.6867980957031,284.95001220703125,300.5833435058594,288.68511962890625,298.3152160644531,297.19500732421875,284.68505859375,1.0,0.6088765859603882,0.4441238939762115,0.4441238939762115,1.0,1.0,-3.006743192672729,0.9953495264053344,2.011393785476685,0.3130650520324707,0.898866593837738,0.898866593837738,0.0,218.2386779785156,223.0,42608.55859375,0.0,2666.59130859375,1.0,280.35809326171875,283.1443786621094,291.7167053222656,294.4862060546875,293.1499938964844,293.1499938964844,280.6499938964844,36203.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568232893943788,1.0,0.0,0.0,3.65934944152832,3.6593737602233887,8.935134019338875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.4189453125,0.0,1545.118408203125,1895.4371337890625,0.0,3924.21826171875,0.9074829816818236,1.0,0.0,3.0,1.0,0.0
12228060,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.870708167552948,0.5422896146774292,0.4919188916683197,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8642628788948059,0.5312581658363342,0.5066261291503906,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7643606662750244,0.3625686764717102,0.2573767900466919,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7318268418312073,0.3151176273822784,0.3040219247341156,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6328335404396057,0.2020040899515152,0.9373693466186525,284.86212158203125,284.95001220703125,300.6199951171875,288.7084045410156,298.3238830566406,297.1924133300781,284.8635559082031,1.0,0.6096301674842834,0.4436457455158233,0.4436457455158233,1.0,1.0,-2.9985055923461914,0.9910769462585448,2.0074286460876465,0.3102969825267792,0.8991073369979858,0.8991073369979858,0.0,221.2522430419922,226.0,41644.859375,0.0,2666.232666015625,1.0,280.6422424316406,283.363037109375,291.64996337890625,294.2835693359375,293.1499938964844,293.1499938964844,280.95001220703125,36119.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405967593193054,1.0,0.0,0.0,3.654073476791382,3.654097557067871,8.909387929634249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8447265625,0.0,1538.6007080078125,1895.4371337890625,0.0,3777.869384765625,0.906279683113098,1.0,0.0,3.0,1.0,0.0
12228120,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.870708167552948,0.5422896146774292,0.4919188916683197,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8642628788948059,0.5312581658363342,0.5066261291503906,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7643606662750244,0.3625686764717102,0.2573767900466919,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7318268418312073,0.3151176273822784,0.3040219247341156,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6328335404396057,0.2020040899515152,0.9373693466186525,284.86212158203125,284.95001220703125,300.6199951171875,288.7084045410156,298.3238830566406,297.1924133300781,284.8635559082031,1.0,0.6096301674842834,0.4436457455158233,0.4436457455158233,1.0,1.0,-2.9985055923461914,0.9910769462585448,2.0074286460876465,0.3102969825267792,0.8991073369979858,0.8991073369979858,0.0,221.2522430419922,226.0,41644.859375,0.0,2666.232666015625,1.0,280.6422424316406,283.363037109375,291.64996337890625,294.2835693359375,293.1499938964844,293.1499938964844,280.95001220703125,36119.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405967593193054,1.0,0.0,0.0,3.654073476791382,3.654097557067871,8.909387929634249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8447265625,0.0,1538.6007080078125,1895.4371337890625,0.0,3777.869384765625,0.906279683113098,1.0,0.0,3.0,1.0,0.0
12228180,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8685337901115417,0.5410857796669006,0.4905922710895538,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8643444776535034,0.5342303514480591,0.5091843605041504,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7643653154373169,0.3645578920841217,0.2586076259613037,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7313449382781982,0.3161410391330719,0.3048180341720581,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6318643093109131,0.2021289318799972,0.937242329120636,285.0652160644531,284.95001220703125,300.6566772460937,288.7322692871094,298.3429870605469,297.204345703125,285.0670166015625,1.0,0.6110871434211731,0.4431676268577575,0.4431676268577575,1.0,1.0,-3.0022597312927246,0.9914138913154602,2.010845899581909,0.3095461428165436,0.9023072123527528,0.9023072123527528,0.0,222.9418182373047,229.0,40815.2265625,0.0,2682.107421875,1.0,280.9418334960937,283.6063842773437,291.665771484375,294.2255249023437,293.1499938964844,293.1499938964844,280.6499938964844,35921.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237913489341736,1.0,0.0,0.0,3.656306743621826,3.656330823898315,8.920280833990546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.83740234375,0.0,1539.6048583984375,1895.4371337890625,0.0,3624.10546875,0.9066527485847472,1.0,0.0,3.0,1.0,0.0
12228240,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8685337901115417,0.5410857796669006,0.4905922710895538,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8643444776535034,0.5342303514480591,0.5091843605041504,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7643653154373169,0.3645578920841217,0.2586076259613037,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7313449382781982,0.3161410391330719,0.3048180341720581,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6318643093109131,0.2021289318799972,0.937242329120636,285.0652160644531,284.95001220703125,300.6566772460937,288.7322692871094,298.3429870605469,297.204345703125,285.0670166015625,1.0,0.6110871434211731,0.4431676268577575,0.4431676268577575,1.0,1.0,-3.0022597312927246,0.9914138913154602,2.010845899581909,0.3095461428165436,0.9023072123527528,0.9023072123527528,0.0,222.9418182373047,229.0,40815.2265625,0.0,2682.107421875,1.0,280.9418334960937,283.6063842773437,291.665771484375,294.2255249023437,293.1499938964844,293.1499938964844,280.6499938964844,35921.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237913489341736,1.0,0.0,0.0,3.656306743621826,3.656330823898315,8.920280833990546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.83740234375,0.0,1539.6048583984375,1895.4371337890625,0.0,3624.10546875,0.9066527485847472,1.0,0.0,3.0,1.0,0.0
12228300,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8674299716949463,0.5399008989334106,0.4899706244468689,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8644051551818848,0.5353988409042358,0.5105835795402527,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7644271850585938,0.365334153175354,0.259326696395874,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7311762571334839,0.3165225088596344,0.3053624033927917,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6315228939056396,0.2021709829568863,0.9379997849464417,284.9396667480469,284.95001220703125,300.67498779296875,288.7444152832031,298.3506164550781,297.2074279785156,284.93182373046875,1.0,0.6120395660400391,0.4429285824298858,0.4429285824298858,1.0,1.0,-3.005628824234009,0.992139995098114,2.01348876953125,0.3095200061798095,0.9010460376739502,0.9010460376739502,0.0,223.9091186523437,229.0,41665.71875,0.0,2693.555419921875,1.0,280.6984558105469,283.4394226074219,291.76727294921875,294.47509765625,293.1499938964844,293.1499938964844,280.6499938964844,35979.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307361841201782,1.0,0.0,0.0,3.6569554805755615,3.656979560852051,8.923447580855282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.66455078125,0.0,1540.7635498046875,1895.4371337890625,0.0,3687.88720703125,0.9067816734313964,1.0,0.0,3.0,1.0,0.0
12228360,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8652675151824951,0.5380498170852661,0.4885960519313812,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.863550066947937,0.5360606908798218,0.5114488005638123,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7636443376541138,0.3657063543796539,0.2597386538982391,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7302979230880737,0.3165778815746307,0.3055981695652008,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6305716633796692,0.2019794136285781,0.9378662109375,284.8940734863281,284.95001220703125,300.6933288574219,288.7566833496094,298.3544311523437,297.2054443359375,284.8928527832031,1.0,0.6129037141799927,0.442596286535263,0.442596286535263,1.0,1.0,-3.0056405067443848,0.9913792610168456,2.01426100730896,0.3087725639343261,0.9001736640930176,0.9001736640930176,0.0,225.46139526367188,232.0,41767.78125,0.0,2701.535400390625,1.0,280.6576538085937,283.3913269042969,291.7916259765625,294.4801940917969,293.1499938964844,293.1499938964844,280.3500061035156,36045.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353014230728148,1.0,0.0,0.0,3.65542984008789,3.65545392036438,8.916002229852893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.859375,0.0,1539.5616455078125,1895.4371337890625,0.0,3729.63623046875,0.9065141081809998,1.0,0.0,3.0,1.0,0.0
12228420,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.8596816658973694,0.5334357619285583,0.4848943650722503,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.860615074634552,0.536520779132843,0.5123012661933899,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7609375715255737,0.3657754063606262,0.2600557208061218,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7275205850601196,0.3160745799541473,0.305474191904068,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.6277052164077759,0.2010948210954666,0.9354179501533508,284.6981201171875,284.95001220703125,300.7300109863281,288.7816162109375,298.3568115234375,297.1942138671875,284.6966247558594,1.0,0.6142798066139221,0.4419317245483398,0.4419317245483398,1.0,1.0,-2.999512195587158,0.987489640712738,2.0120224952697754,0.3062271177768707,0.8951953053474426,0.8951953053474426,0.0,229.25387573242188,235.0,42611.73046875,0.0,2709.1181640625,1.0,280.35821533203125,283.1543884277344,291.8308410644531,294.59552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36266.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486894011497498,1.0,0.0,0.0,3.6462342739105225,3.646258354187012,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.216796875,0.0,1530.9755859375,1895.4371337890625,0.0,3851.1474609375,0.9046019911766052,1.0,0.0,3.0,1.0,0.0
12228480,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.8596816658973694,0.5334357619285583,0.4848943650722503,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.860615074634552,0.536520779132843,0.5123012661933899,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7609375715255737,0.3657754063606262,0.2600557208061218,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7275205850601196,0.3160745799541473,0.305474191904068,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69903564453125,0.6277052164077759,0.2010948210954666,0.9354179501533508,284.6981201171875,284.95001220703125,300.7300109863281,288.7816162109375,298.3568115234375,297.1942138671875,284.6966247558594,1.0,0.6142798066139221,0.4419317245483398,0.4419317245483398,1.0,1.0,-2.999512195587158,0.987489640712738,2.0120224952697754,0.3062271177768707,0.8951953053474426,0.8951953053474426,0.0,229.25387573242188,235.0,42611.73046875,0.0,2709.1181640625,1.0,280.35821533203125,283.1543884277344,291.8308410644531,294.59552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36266.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486894011497498,1.0,0.0,0.0,3.6462342739105225,3.646258354187012,8.871201657711936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.216796875,0.0,1530.9755859375,1895.4371337890625,0.0,3851.1474609375,0.9046019911766052,1.0,0.0,3.0,1.0,0.0
12228540,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8554085493087769,0.5308464765548706,0.4820583760738373,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.858649492263794,0.5381942987442017,0.5135291814804077,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7591513991355896,0.3668908774852752,0.2606275975704193,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7254335880279541,0.3162693083286285,0.3054876029491424,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6253486275672913,0.200621485710144,0.9329235553741456,284.8783264160156,284.95001220703125,300.76666259765625,288.8070373535156,298.36737060546875,297.1950378417969,284.8799133300781,1.0,0.6155135035514832,0.441267192363739,0.441267192363739,1.0,1.0,-2.995271921157837,0.9843376278877258,2.0109341144561768,0.3037651479244232,0.8956849575042725,0.8956849575042725,0.0,232.2941436767578,238.0,41700.45703125,0.0,2716.48486328125,1.0,280.64215087890625,283.3768615722656,291.7632751464844,294.4015808105469,293.1499938964844,293.1499938964844,280.95001220703125,36142.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355887174606324,1.0,0.0,0.0,3.6400306224823,3.64005446434021,8.841039971230202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.44287109375,0.0,1523.1707763671875,1895.4371337890625,0.0,3732.2587890625,0.9031605124473572,1.0,0.0,3.0,1.0,0.0
12228600,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8554085493087769,0.5308464765548706,0.4820583760738373,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.858649492263794,0.5381942987442017,0.5135291814804077,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7591513991355896,0.3668908774852752,0.2606275975704193,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7254335880279541,0.3162693083286285,0.3054876029491424,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6253486275672913,0.200621485710144,0.9329235553741456,284.8783264160156,284.95001220703125,300.76666259765625,288.8070373535156,298.36737060546875,297.1950378417969,284.8799133300781,1.0,0.6155135035514832,0.441267192363739,0.441267192363739,1.0,1.0,-2.995271921157837,0.9843376278877258,2.0109341144561768,0.3037651479244232,0.8956849575042725,0.8956849575042725,0.0,232.2941436767578,238.0,41700.45703125,0.0,2716.48486328125,1.0,280.64215087890625,283.3768615722656,291.7632751464844,294.4015808105469,293.1499938964844,293.1499938964844,280.95001220703125,36142.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355887174606324,1.0,0.0,0.0,3.6400306224823,3.64005446434021,8.841039971230202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.44287109375,0.0,1523.1707763671875,1895.4371337890625,0.0,3732.2587890625,0.9031605124473572,1.0,0.0,3.0,1.0,0.0
12228660,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8536285161972046,0.5300500392913818,0.4811021983623504,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.858729898929596,0.541000247001648,0.5159481167793274,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7593445181846619,0.3690376579761505,0.2619834840297699,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7250881791114807,0.3173566162586212,0.3063676059246063,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.6246516704559326,0.2009210884571075,0.9337292313575744,285.07989501953125,284.95001220703125,300.8004150390625,288.830810546875,298.3858642578125,297.2076416015625,285.082275390625,1.0,0.6171741485595703,0.4407618939876556,0.4407618939876556,1.0,1.0,-3.000677585601806,0.98521226644516,2.015465497970581,0.3032470643520355,0.8989580273628235,0.8989580273628235,0.0,234.03982543945312,238.0,40897.3046875,0.0,2735.901611328125,1.0,280.9388732910156,283.6181335449219,291.7667541503906,294.32861328125,293.1499938964844,293.1499938964844,280.95001220703125,35928.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208110570907592,1.0,0.0,0.0,3.6419363021850586,3.6419601440429688,8.850299764162628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.99853515625,0.0,1523.6845703125,1895.4371337890625,0.0,3596.6416015625,0.9034491181373596,1.0,0.0,3.0,1.0,0.0
12228720,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8535252213478088,0.5299873948097229,0.4810643792152405,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.858784556388855,0.5412581562995911,0.5161998271942139,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7594097256660461,0.3692397475242615,0.262129008769989,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7251014709472656,0.3174670934677124,0.3064758479595184,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.624636173248291,0.2009650617837906,0.9339298605918884,285.0841369628906,284.95001220703125,300.8033447265625,288.8329162597656,298.3875732421875,297.2088317871094,285.0860900878906,1.0,0.6173471808433533,0.4407179653644562,0.4407179653644562,1.0,1.0,-3.0014808177948,0.985414743423462,2.016066074371338,0.3032623529434204,0.8991557955741882,0.8991557955741882,0.0,234.1742248535156,241.0,40904.62890625,0.0,2738.150634765625,1.0,280.9416809082031,283.6221923828125,291.7745666503906,294.3416442871094,293.1499938964844,293.1499938964844,281.25,35918.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204044342041016,1.0,0.0,0.0,3.642345905303955,3.642369747161865,8.852290420691133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.9267578125,0.0,1524.0582275390625,1895.4371337890625,0.0,3592.89013671875,0.9035300016403198,1.0,0.0,3.0,1.0,0.0
12228780,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8524572253227234,0.529878556728363,0.4808708429336548,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8596787452697754,0.5450154542922974,0.5196292400360107,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.7604663968086243,0.3722430169582367,0.2641513049602508,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.7254946827888489,0.3192434012889862,0.3080762028694153,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.624721348285675,0.2018488347530365,0.9375715255737304,285.2928161621094,284.95001220703125,300.8399963378906,288.85919189453125,298.41162109375,297.2278747558594,285.2947692871094,1.0,0.6198346614837646,0.4401687383651733,0.4401687383651733,1.0,1.0,-3.0140976905822754,0.9889203310012816,2.025177240371704,0.303817480802536,0.9054346084594728,0.9054346084594728,0.0,235.8832855224609,244.0,40200.80078125,0.0,2771.54833984375,1.0,281.2417297363281,283.867431640625,291.81121826171875,294.329345703125,293.1499938964844,293.1499938964844,280.95001220703125,35655.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079132080078124,1.0,0.0,0.0,3.654438734054565,3.654462575912476,8.91116826551297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.37158203125,0.0,1535.5340576171875,1895.4371337890625,0.0,3477.2275390625,0.9060570001602172,1.0,0.0,3.0,1.0,0.0
12228840,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8524572253227234,0.529878556728363,0.4808708429336548,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8596787452697754,0.5450154542922974,0.5196292400360107,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.7604663968086243,0.3722430169582367,0.2641513049602508,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.7254946827888489,0.3192434012889862,0.3080762028694153,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.624721348285675,0.2018488347530365,0.9375715255737304,285.2928161621094,284.95001220703125,300.8399963378906,288.85919189453125,298.41162109375,297.2278747558594,285.2947692871094,1.0,0.6198346614837646,0.4401687383651733,0.4401687383651733,1.0,1.0,-3.0140976905822754,0.9889203310012816,2.025177240371704,0.303817480802536,0.9054346084594728,0.9054346084594728,0.0,235.8832855224609,244.0,40200.80078125,0.0,2771.54833984375,1.0,281.2417297363281,283.867431640625,291.81121826171875,294.329345703125,293.1499938964844,293.1499938964844,280.95001220703125,35655.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079132080078124,1.0,0.0,0.0,3.654438734054565,3.654462575912476,8.91116826551297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.37158203125,0.0,1535.5340576171875,1895.4371337890625,0.0,3477.2275390625,0.9060570001602172,1.0,0.0,3.0,1.0,0.0
12228900,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.8516468405723572,0.5291059017181396,0.4806443452835083,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8598860502243042,0.5464205145835876,0.5212945938110352,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.760799765586853,0.3733903765678406,0.2651564180850982,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.7255380153656006,0.3198815584182739,0.3088969588279724,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.6246810555458069,0.2021622955799102,0.939694881439209,285.168701171875,284.95001220703125,300.8583374023437,288.8724975585937,298.4203186035156,297.2325134277344,285.1610107421875,1.0,0.621229350566864,0.4398941397666931,0.4398941397666931,1.0,1.0,-3.020581007003784,0.990725874900818,2.029855251312256,0.3042170405387878,0.9057156443595886,0.9057156443595886,0.0,237.0166473388672,244.0,41104.1953125,0.0,2790.10986328125,1.0,280.9984436035156,283.7001037597656,291.9143981933594,294.5863342285156,293.1499938964844,293.1499938964844,280.95001220703125,35692.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91681569814682,1.0,0.0,0.0,3.660558700561523,3.6605827808380127,8.941040050558513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.0029296875,0.0,1542.637451171875,1895.4371337890625,0.0,3559.7431640625,0.907395839691162,1.0,0.0,3.0,1.0,0.0
