time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228960,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8497995138168335,0.5276212692260742,0.4796203970909118,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8591592311859131,0.5472548604011536,0.522352933883667,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7602647542953491,0.3740831911563873,0.2658099830150604,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7248364090919495,0.3201415836811065,0.3093526363372803,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.6239845752716064,0.2021934390068054,0.9406831860542296,285.12353515625,284.95001220703125,300.8766784667969,288.8858947753906,298.4244079589844,297.231201171875,285.1223449707031,1.0,0.6224844455718994,0.439462661743164,0.439462661743164,1.0,1.0,-3.023150682449341,0.9906958937644958,2.0324547290802,0.3036635518074035,0.906377375125885,0.906377375125885,0.0,238.76266479492188,232.0,41250.07421875,0.0,2804.173828125,1.0,280.9576416015625,283.6507263183594,291.93731689453125,294.5946655273437,293.1499938964844,293.1499938964844,280.6499938964844,35742.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229182600975036,1.0,0.0,0.0,3.664813041687012,3.664837121963501,8.961835078480362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.24365234375,0.0,1547.7740478515625,1895.4371337890625,0.0,3616.065185546875,0.9084081053733826,1.0,0.0,3.0,1.0,0.0
12229020,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8496260643005371,0.5236569046974182,0.4762808680534363,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8614242672920227,0.5479505658149719,0.5232071280479431,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7623702883720398,0.37471604347229,0.2663494944572449,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7262274026870728,0.3199553787708282,0.3093033730983734,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6248300671577454,0.2016632705926895,0.938758909702301,284.92486572265625,284.95001220703125,300.913330078125,288.9129638671875,298.4262084960937,297.22021484375,284.9232177734375,1.0,0.6201720237731934,0.4385996758937835,0.4385996758937835,1.0,1.0,-3.0184521675109863,0.986860990524292,2.0315911769866943,0.3009460270404815,0.90440833568573,0.90440833568573,0.0,236.31495666503903,220.0,42149.9453125,0.0,2782.31005859375,1.0,280.6580810546875,283.40802001953125,291.9721069335937,294.710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35935.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383166432380676,1.0,0.0,0.0,3.667899608612061,3.667923927307129,8.976937238003302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.0927734375,0.0,1552.691650390625,1895.4371337890625,0.0,3757.127197265625,0.9092217683792114,1.0,0.0,3.0,1.0,0.0
12229080,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8496260643005371,0.5236569046974182,0.4762808680534363,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8614242672920227,0.5479505658149719,0.5232071280479431,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7623702883720398,0.37471604347229,0.2663494944572449,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7262274026870728,0.3199553787708282,0.3093033730983734,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6248300671577454,0.2016632705926895,0.938758909702301,284.92486572265625,284.95001220703125,300.913330078125,288.9129638671875,298.4262084960937,297.22021484375,284.9232177734375,1.0,0.6201720237731934,0.4385996758937835,0.4385996758937835,1.0,1.0,-3.0184521675109863,0.986860990524292,2.0315911769866943,0.3009460270404815,0.90440833568573,0.90440833568573,0.0,236.31495666503903,220.0,42149.9453125,0.0,2782.31005859375,1.0,280.6580810546875,283.40802001953125,291.9721069335937,294.710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35935.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383166432380676,1.0,0.0,0.0,3.667899608612061,3.667923927307129,8.976937238003302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.0927734375,0.0,1552.691650390625,1895.4371337890625,0.0,3757.127197265625,0.9092217683792114,1.0,0.0,3.0,1.0,0.0
12229140,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8516563773155212,0.5190843343734741,0.4721026420593261,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8660041093826294,0.547900378704071,0.5230841040611267,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7664663791656494,0.3748121559619903,0.2663265466690063,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7292698621749878,0.319198876619339,0.3084816336631775,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.626910388469696,0.2006160169839859,0.933509647846222,284.721923828125,284.95001220703125,300.95001220703125,288.9403991699219,298.4240417480469,297.20416259765625,284.7203674316406,1.0,0.6151101589202881,0.4377367198467254,0.4377367198467254,1.0,1.0,-3.0059618949890137,0.9800878763198853,2.025873899459839,0.2969343364238739,0.8996894359588623,0.8996894359588623,0.0,230.1699676513672,208.0,42953.37890625,0.0,2726.353515625,1.0,280.3581237792969,283.1648864746094,291.982177734375,294.7747802734375,293.1499938964844,293.1499938964844,280.04998779296875,36185.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493913650512696,1.0,0.0,0.0,3.6617507934570312,3.661774873733521,8.946864227254991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.77392578125,0.0,1547.672119140625,1895.4371337890625,0.0,3857.477294921875,0.9080121517181396,1.0,0.0,3.0,1.0,0.0
12229200,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.8516563773155212,0.5190843343734741,0.4721026420593261,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.8660041093826294,0.547900378704071,0.5230841040611267,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7664663791656494,0.3748121559619903,0.2663265466690063,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7292698621749878,0.319198876619339,0.3084816336631775,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.626910388469696,0.2006160169839859,0.933509647846222,284.721923828125,284.95001220703125,300.95001220703125,288.9403991699219,298.4240417480469,297.20416259765625,284.7203674316406,1.0,0.6151101589202881,0.4377367198467254,0.4377367198467254,1.0,1.0,-3.0059618949890137,0.9800878763198853,2.025873899459839,0.2969343364238739,0.8996894359588623,0.8996894359588623,0.0,230.1699676513672,208.0,42953.37890625,0.0,2726.353515625,1.0,280.3581237792969,283.1648864746094,291.982177734375,294.7747802734375,293.1499938964844,293.1499938964844,280.04998779296875,36185.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493913650512696,1.0,0.0,0.0,3.6617507934570312,3.661774873733521,8.946864227254991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.77392578125,0.0,1547.672119140625,1895.4371337890625,0.0,3857.477294921875,0.9080121517181396,1.0,0.0,3.0,1.0,0.0
12229260,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8613669276237488,0.5183303356170654,0.4702526330947876,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8786393404006958,0.5517296195030212,0.5253919363021851,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.7783886790275574,0.3789723813533783,0.2682395577430725,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.7393847107887268,0.3225956559181213,0.3103210031986236,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.6362928748130798,0.2039771378040313,0.9417134523391724,284.55731201171875,284.95001220703125,300.9824523925781,288.9682312011719,298.45025634765625,297.2279357910156,284.5574645996094,1.0,0.6100971698760986,0.4372554123401642,0.4372554123401642,1.0,1.0,-3.0208489894866943,0.9845715165138244,2.036277532577514,0.2976179122924804,0.8929957747459412,0.8929957747459412,0.0,217.9915313720703,196.0,44223.85546875,0.0,2692.645751953125,1.0,280.0581970214844,282.9583740234375,292.0018920898437,294.8600158691406,293.1499938964844,293.1499938964844,280.3500061035156,36439.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583854675292968,1.0,0.0,0.0,3.645883083343506,3.645906925201416,8.869491807672603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.822265625,0.0,1531.8765869140625,1895.4371337890625,0.0,3938.180419921875,0.9046438932418824,1.0,0.0,3.0,1.0,0.0
12229320,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8613669276237488,0.5183303356170654,0.4702526330947876,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8786393404006958,0.5517296195030212,0.5253919363021851,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.7783886790275574,0.3789723813533783,0.2682395577430725,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5573425292969,0.7393847107887268,0.3225956559181213,0.3103210031986236,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.6362928748130798,0.2039771378040313,0.9417134523391724,284.55731201171875,284.95001220703125,300.9824523925781,288.9682312011719,298.45025634765625,297.2279357910156,284.5574645996094,1.0,0.6100971698760986,0.4372554123401642,0.4372554123401642,1.0,1.0,-3.0208489894866943,0.9845715165138244,2.036277532577514,0.2976179122924804,0.8929957747459412,0.8929957747459412,0.0,217.9915313720703,196.0,44223.85546875,0.0,2692.645751953125,1.0,280.0581970214844,282.9583740234375,292.0018920898437,294.8600158691406,293.1499938964844,293.1499938964844,280.3500061035156,36439.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583854675292968,1.0,0.0,0.0,3.645883083343506,3.645906925201416,8.869491807672603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.822265625,0.0,1531.8765869140625,1895.4371337890625,0.0,3938.180419921875,0.9046438932418824,1.0,0.0,3.0,1.0,0.0
12229380,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8729161024093628,0.5180140137672424,0.4691202044486999,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.893014132976532,0.5554032325744629,0.5281177759170532,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.7918824553489685,0.3827239871025085,0.2703797221183777,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.750848650932312,0.3252580165863037,0.3123092949390411,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.6469460725784302,0.2063910365104675,0.9505169987678528,284.7574768066406,284.95001220703125,301.0068054199219,288.9964904785156,298.4706115722656,297.2466735839844,284.760009765625,1.0,0.6052988171577454,0.4367740750312805,0.4367740750312805,1.0,1.0,-3.0383098125457764,0.9900054335594176,2.048304319381714,0.2991193830966949,0.8920125365257263,0.8920125365257263,0.0,205.8082275390625,184.0,43425.390625,0.0,2663.461669921875,1.0,280.34210205078125,283.1943664550781,291.9504699707031,294.6894226074219,293.1499938964844,293.1499938964844,280.6499938964844,36317.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449142813682556,1.0,0.0,0.0,3.6331498622894287,3.633173704147339,8.807647304820421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.11572265625,0.0,1516.8651123046875,1895.4371337890625,0.0,3817.03271484375,0.9017456769943236,1.0,0.0,3.0,1.0,0.0
12229440,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8729161024093628,0.5180140137672424,0.4691202044486999,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.893014132976532,0.5554032325744629,0.5281177759170532,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.7918824553489685,0.3827239871025085,0.2703797221183777,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.750848650932312,0.3252580165863037,0.3123092949390411,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.6469460725784302,0.2063910365104675,0.9505169987678528,284.7574768066406,284.95001220703125,301.0068054199219,288.9964904785156,298.4706115722656,297.2466735839844,284.760009765625,1.0,0.6052988171577454,0.4367740750312805,0.4367740750312805,1.0,1.0,-3.0383098125457764,0.9900054335594176,2.048304319381714,0.2991193830966949,0.8920125365257263,0.8920125365257263,0.0,205.8082275390625,184.0,43425.390625,0.0,2663.461669921875,1.0,280.34210205078125,283.1943664550781,291.9504699707031,294.6894226074219,293.1499938964844,293.1499938964844,280.6499938964844,36317.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449142813682556,1.0,0.0,0.0,3.6331498622894287,3.633173704147339,8.807647304820421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.11572265625,0.0,1516.8651123046875,1895.4371337890625,0.0,3817.03271484375,0.9017456769943236,1.0,0.0,3.0,1.0,0.0
12229500,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8795632719993591,0.5182915329933167,0.4689604640007019,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9009636044502258,0.5575360059738159,0.5297348499298096,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7992876768112183,0.3848090171813965,0.2715678811073303,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7572020292282104,0.3266793191432953,0.3133359551429748,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6527525782585144,0.2075778990983963,0.9545391798019408,284.9147033691406,284.95001220703125,301.0160827636719,289.0107727050781,298.4808349609375,297.2574768066406,284.9241027832031,1.0,0.6029475331306458,0.4365334212779999,0.4365334212779999,1.0,1.0,-3.047558069229126,0.992911159992218,2.0546467304229736,0.2999348044395447,0.8933004140853882,0.8933004140853882,0.0,199.6912841796875,184.0,42694.859375,0.0,2649.585205078125,1.0,280.5982971191406,283.388671875,291.9320983886719,294.5616455078125,293.1499938964844,293.1499938964844,280.6499938964844,36192.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353083372116088,1.0,0.0,0.0,3.6298248767852783,3.629848718643189,8.791533332441759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.00634765625,0.0,1512.271728515625,1895.4371337890625,0.0,3729.69970703125,0.9009582996368408,1.0,0.0,3.0,1.0,0.0
12229560,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8870710730552673,0.5187832117080688,0.469120591878891,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9099830985069276,0.5598493218421936,0.5316036939620972,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8073729276657104,0.3870410919189453,0.2729018628597259,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7642768621444702,0.3282002508640289,0.314486026763916,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6591936945915222,0.2088155299425125,0.9588021636009216,284.9787292480469,284.95001220703125,301.0235290527344,289.025146484375,298.4905700683594,297.2694396972656,284.9812927246094,1.0,0.6006791591644287,0.4360323846340179,0.4360323846340179,1.0,1.0,-3.0581064224243164,0.9957113265991212,2.062395095825196,0.3003542423248291,0.8941805362701416,0.8941805362701416,0.0,193.43032836914065,172.0,42740.9921875,0.0,2637.368896484375,1.0,280.6415710449219,283.4517517089844,291.972412109375,294.6490478515625,293.1499938964844,293.1499938964844,280.95001220703125,36081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310197830200196,1.0,0.0,0.0,3.629317045211792,3.629340887069702,8.789073149273463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2236328125,0.0,1510.8829345703125,1895.4371337890625,0.0,3690.48486328125,0.9007335901260376,1.0,0.0,3.0,1.0,0.0
12229620,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9037682414054872,0.5200598835945129,0.4696553945541382,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9314209818840028,0.564734697341919,0.5355579257011414,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8239197731018066,0.3917369842529297,0.275709718465805,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.7801063060760498,0.331400066614151,0.3169086277484894,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.6736224889755249,0.2113729417324066,0.967573344707489,285.1989440917969,284.95001220703125,301.0331115722656,289.05401611328125,298.5083312988281,297.29345703125,285.2012939453125,1.0,0.5963044166564941,0.4350303113460541,0.4350303113460541,1.0,1.0,-3.0803332328796387,1.001621127128601,2.078711986541748,0.3012737035751343,0.899289608001709,0.899289608001709,0.0,180.93902587890625,160.0,42128.0078125,0.0,2614.9541015625,1.0,280.94158935546875,283.7066650390625,292.0139465332031,294.6492614746094,293.1499938964844,293.1499938964844,281.25,35799.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920262336730957,1.0,0.0,0.0,3.635995388031006,3.636019229888916,8.821449455354013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.35986328125,0.0,1516.1519775390625,1895.4371337890625,0.0,3591.578857421875,0.9020333886146544,1.0,0.0,3.0,1.0,0.0
12229680,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9037682414054872,0.5200598835945129,0.4696553945541382,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9314209818840028,0.564734697341919,0.5355579257011414,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8239197731018066,0.3917369842529297,0.275709718465805,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.7801063060760498,0.331400066614151,0.3169086277484894,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.6736224889755249,0.2113729417324066,0.967573344707489,285.1989440917969,284.95001220703125,301.0331115722656,289.05401611328125,298.5083312988281,297.29345703125,285.2012939453125,1.0,0.5963044166564941,0.4350303113460541,0.4350303113460541,1.0,1.0,-3.0803332328796387,1.001621127128601,2.078711986541748,0.3012737035751343,0.899289608001709,0.899289608001709,0.0,180.93902587890625,160.0,42128.0078125,0.0,2614.9541015625,1.0,280.94158935546875,283.7066650390625,292.0139465332031,294.6492614746094,293.1499938964844,293.1499938964844,281.25,35799.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920262336730957,1.0,0.0,0.0,3.635995388031006,3.636019229888916,8.821449455354013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.35986328125,0.0,1516.1519775390625,1895.4371337890625,0.0,3591.578857421875,0.9020333886146544,1.0,0.0,3.0,1.0,0.0
12229740,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9249807000160216,0.5216681361198425,0.4705063104629516,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.9555463194847108,0.5699037909507751,0.5397994518280029,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8423574566841125,0.3967137336730957,0.2787213325500488,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7985626459121704,0.3348072469234466,0.3195317983627319,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.6905003190040588,0.2140714824199676,0.9769547581672668,285.4147644042969,284.95001220703125,301.0360412597656,289.0830078125,298.5240478515625,297.3175048828125,285.4169616699219,1.0,0.5921823978424072,0.4340282678604126,0.4340282678604126,1.0,1.0,-3.104506015777588,1.008211970329285,2.0962939262390137,0.3024601340293884,0.9072489738464355,0.9072489738464355,0.0,168.42440795898438,148.0,41544.28125,0.0,2595.758544921875,1.0,281.24169921875,283.95562744140625,292.0533752441406,294.6535949707031,293.1499938964844,293.1499938964844,280.95001220703125,35508.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116983413696288,1.0,0.0,0.0,3.653586864471436,3.6536107063293457,8.907014148462622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.99267578125,0.0,1533.4786376953125,1895.4371337890625,0.0,3512.3583984375,0.9057669639587402,1.0,0.0,3.0,1.0,0.0
12229800,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9249807000160216,0.5216681361198425,0.4705063104629516,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.9555463194847108,0.5699037909507751,0.5397994518280029,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8423574566841125,0.3967137336730957,0.2787213325500488,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7985626459121704,0.3348072469234466,0.3195317983627319,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.6905003190040588,0.2140714824199676,0.9769547581672668,285.4147644042969,284.95001220703125,301.0360412597656,289.0830078125,298.5240478515625,297.3175048828125,285.4169616699219,1.0,0.5921823978424072,0.4340282678604126,0.4340282678604126,1.0,1.0,-3.104506015777588,1.008211970329285,2.0962939262390137,0.3024601340293884,0.9072489738464355,0.9072489738464355,0.0,168.42440795898438,148.0,41544.28125,0.0,2595.758544921875,1.0,281.24169921875,283.95562744140625,292.0533752441406,294.6535949707031,293.1499938964844,293.1499938964844,280.95001220703125,35508.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116983413696288,1.0,0.0,0.0,3.653586864471436,3.6536107063293457,8.907014148462622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.99267578125,0.0,1533.4786376953125,1895.4371337890625,0.0,3512.3583984375,0.9057669639587402,1.0,0.0,3.0,1.0,0.0
12229860,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9466750621795654,0.5210068225860596,0.4701399505138397,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9771357774734496,0.573300302028656,0.5430799722671509,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.861610472202301,0.4002909064292907,0.2811936736106872,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8167111873626709,0.3371087610721588,0.3215974271297455,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7075382471084595,0.2159798294305801,0.9845688939094543,285.2525329589844,284.95001220703125,301.03277587890625,289.11199951171875,298.5244445800781,297.3231201171875,285.2515869140625,1.0,0.5878807902336121,0.4328789412975311,0.4328789412975311,1.0,1.0,-3.122635126113892,1.0121315717697144,2.110503673553467,0.3025459051132202,0.9099568724632264,0.9099568724632264,0.0,157.01466369628906,136.0,42717.7734375,0.0,2570.300048828125,1.0,280.9577331542969,283.7423400878906,292.1727905273437,294.9212951660156,293.1499938964844,293.1499938964844,280.6499938964844,35573.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285382628440856,1.0,0.0,0.0,3.6701676845550537,3.670192003250122,8.988042736746138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.916015625,0.0,1552.515625,1895.4371337890625,0.0,3667.7353515625,0.9094937443733216,1.0,0.0,3.0,1.0,0.0
12229920,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9466750621795654,0.5210068225860596,0.4701399505138397,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9771357774734496,0.573300302028656,0.5430799722671509,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.861610472202301,0.4002909064292907,0.2811936736106872,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8167111873626709,0.3371087610721588,0.3215974271297455,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7075382471084595,0.2159798294305801,0.9845688939094543,285.2525329589844,284.95001220703125,301.03277587890625,289.11199951171875,298.5244445800781,297.3231201171875,285.2515869140625,1.0,0.5878807902336121,0.4328789412975311,0.4328789412975311,1.0,1.0,-3.122635126113892,1.0121315717697144,2.110503673553467,0.3025459051132202,0.9099568724632264,0.9099568724632264,0.0,157.01466369628906,136.0,42717.7734375,0.0,2570.300048828125,1.0,280.9577331542969,283.7423400878906,292.1727905273437,294.9212951660156,293.1499938964844,293.1499938964844,280.6499938964844,35573.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285382628440856,1.0,0.0,0.0,3.6701676845550537,3.670192003250122,8.988042736746138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.916015625,0.0,1552.515625,1895.4371337890625,0.0,3667.7353515625,0.9094937443733216,1.0,0.0,3.0,1.0,0.0
12229980,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9650347232818604,0.5185461640357971,0.4678587317466736,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.994056522846222,0.5749750137329102,0.5445679426193237,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8802592754364014,0.4025045931339264,0.2826188206672668,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8324775695800781,0.3381588160991668,0.3224287927150726,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7220299243927002,0.2168295085430145,0.9875029921531676,285.06072998046875,284.95001220703125,301.0238037109375,289.140869140625,298.5113830566406,297.31268310546875,285.05938720703125,1.0,0.5826147794723511,0.4317296147346496,0.4317296147346496,1.0,1.0,-3.1279332637786865,1.011232852935791,2.1167004108428955,0.3006143867969513,0.909839928150177,0.909839928150177,0.0,146.86456298828125,139.0,43752.7421875,0.0,2526.426025390625,1.0,280.6580505371094,283.502685546875,292.2043762207031,295.0404052734375,293.1499938964844,293.1499938964844,280.3500061035156,35748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446789026260376,1.0,0.0,0.0,3.6801393032073975,3.680163621902466,9.036948540597224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.89013671875,0.0,1565.0650634765625,1895.4371337890625,0.0,3814.901123046875,0.9118368625640868,1.0,0.0,3.0,1.0,0.0
12230040,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9650347232818604,0.5185461640357971,0.4678587317466736,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.994056522846222,0.5749750137329102,0.5445679426193237,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8802592754364014,0.4025045931339264,0.2826188206672668,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8324775695800781,0.3381588160991668,0.3224287927150726,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7220299243927002,0.2168295085430145,0.9875029921531676,285.06072998046875,284.95001220703125,301.0238037109375,289.140869140625,298.5113830566406,297.31268310546875,285.05938720703125,1.0,0.5826147794723511,0.4317296147346496,0.4317296147346496,1.0,1.0,-3.1279332637786865,1.011232852935791,2.1167004108428955,0.3006143867969513,0.909839928150177,0.909839928150177,0.0,146.86456298828125,139.0,43752.7421875,0.0,2526.426025390625,1.0,280.6580505371094,283.502685546875,292.2043762207031,295.0404052734375,293.1499938964844,293.1499938964844,280.3500061035156,35748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446789026260376,1.0,0.0,0.0,3.6801393032073975,3.680163621902466,9.036948540597224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.89013671875,0.0,1565.0650634765625,1895.4371337890625,0.0,3814.901123046875,0.9118368625640868,1.0,0.0,3.0,1.0,0.0
12230100,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9691706895828248,0.5170401930809021,0.4665438830852508,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9981218576431274,0.5754755735397339,0.5450586080551147,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8856114745140076,0.4033547341823578,0.2832096517086029,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8367510437965393,0.3384096324443817,0.3226627707481384,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7257093787193298,0.2169908434152603,0.9881680011749268,284.9194641113281,284.95001220703125,301.017333984375,289.1551818847656,298.5024719238281,297.3050537109375,284.91192626953125,1.0,0.581490695476532,0.4311549663543701,0.4311549663543701,1.0,1.0,-3.128734588623047,1.0100948810577393,2.118639707565308,0.2993147373199463,0.9082605242729188,0.9082605242729188,0.0,144.3269805908203,139.0,44711.03515625,0.0,2514.432373046875,1.0,280.40045166015625,283.3207397460937,292.2338256835937,295.18048095703125,293.1499938964844,293.1499938964844,280.3500061035156,35870.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533113837242126,1.0,0.0,0.0,3.68222713470459,3.682251453399658,9.047204798662278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.84814453125,0.0,1568.340087890625,1895.4371337890625,0.0,3892.744140625,0.9123522043228148,1.0,0.0,3.0,1.0,0.0
12230160,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9700214862823486,0.5153862237930298,0.4650346934795379,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.5758189558982849,0.5447145104408264,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.887925922870636,0.4040607810020447,0.2836902737617492,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8383840322494507,0.3385014533996582,0.3227555751800537,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7270620465278625,0.2169936448335647,0.9882624745368958,284.873046875,284.95001220703125,301.0096130371094,289.16943359375,298.49249267578125,297.2961120605469,284.87176513671875,1.0,0.5807629823684692,0.4307001829147339,0.4307001829147339,1.0,1.0,-3.1273117065429688,1.0084065198898315,2.1189053058624268,0.2980000674724579,0.9072386622428894,0.9072386622428894,0.0,143.31983947753906,142.0,44836.77734375,0.0,2506.328369140625,1.0,280.3580322265625,283.2713623046875,292.2168884277344,295.1215515136719,293.1499938964844,293.1499938964844,280.04998779296875,35969.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567193388938904,1.0,0.0,0.0,3.681906223297119,3.681930541992188,9.04562796222308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.14697265625,0.0,1568.7244873046875,1895.4371337890625,0.0,3923.2880859375,0.9123783707618712,1.0,0.0,3.0,1.0,0.0
12230220,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.968023955821991,0.511868953704834,0.4619725346565246,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9990000128746032,0.5762953162193298,0.5449416637420654,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.8889642357826233,0.4052487909793854,0.284569650888443,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8384702205657959,0.3384104967117309,0.3227591812610626,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.726944625377655,0.2167108654975891,0.9874335527420044,284.68798828125,284.95001220703125,300.9906921386719,289.1976318359375,298.4711303710937,297.2777709960937,284.6868591308594,1.0,0.5802900791168213,0.4297906160354614,0.4297906160354614,1.0,1.0,-3.123992919921875,1.0048986673355105,2.119094133377075,0.2952371835708618,0.9021952748298644,0.9021952748298644,0.0,143.13351440429688,145.0,45894.3203125,0.0,2498.962646484375,1.0,280.0580139160156,283.04571533203125,292.23455810546875,295.2039794921875,293.1499938964844,293.1499938964844,279.75,36218.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665528535842896,1.0,0.0,0.0,3.674460887908936,3.674485206604004,9.009082191369088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.67578125,0.0,1562.1993408203125,1895.4371337890625,0.0,4010.778564453125,0.9108791947364808,1.0,0.0,3.0,1.0,0.0
12230280,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.968023955821991,0.511868953704834,0.4619725346565246,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9990000128746032,0.5762953162193298,0.5449416637420654,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.8889642357826233,0.4052487909793854,0.284569650888443,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882019042969,0.8384702205657959,0.3384104967117309,0.3227591812610626,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.726944625377655,0.2167108654975891,0.9874335527420044,284.68798828125,284.95001220703125,300.9906921386719,289.1976318359375,298.4711303710937,297.2777709960937,284.6868591308594,1.0,0.5802900791168213,0.4297906160354614,0.4297906160354614,1.0,1.0,-3.123992919921875,1.0048986673355105,2.119094133377075,0.2952371835708618,0.9021952748298644,0.9021952748298644,0.0,143.13351440429688,145.0,45894.3203125,0.0,2498.962646484375,1.0,280.0580139160156,283.04571533203125,292.23455810546875,295.2039794921875,293.1499938964844,293.1499938964844,279.75,36218.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665528535842896,1.0,0.0,0.0,3.674460887908936,3.674485206604004,9.009082191369088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.67578125,0.0,1562.1993408203125,1895.4371337890625,0.0,4010.778564453125,0.9108791947364808,1.0,0.0,3.0,1.0,0.0
12230340,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.9624814987182616,0.5081136226654053,0.4587409794330597,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.9976293444633484,0.5761666893959045,0.5459961891174316,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8867120146751404,0.4061970710754394,0.2853144109249115,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.8356531858444214,0.3380254805088043,0.3225266933441162,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067443847656,0.724242091178894,0.2161293476819992,0.9854480028152466,284.5060729980469,284.95001220703125,300.9674987792969,289.22528076171875,298.4471130371094,297.2576599121094,284.5049743652344,1.0,0.5805745124816895,0.4288810193538666,0.4288810193538666,1.0,1.0,-3.119577646255493,1.0009771585464478,2.118600606918335,0.2923925817012787,0.8947498798370361,0.8947498798370361,0.0,144.57130432128906,148.0,46893.94140625,0.0,2498.200439453125,1.0,279.75811767578125,282.8252868652344,292.2563781738281,295.288330078125,293.1499938964844,293.1499938964844,280.04998779296875,36490.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752247333526612,1.0,0.0,0.0,3.656911373138428,3.656935691833496,8.92323157586361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.44482421875,0.0,1544.552001953125,1895.4371337890625,0.0,4087.077880859375,0.9071393013000488,1.0,0.0,3.0,1.0,0.0
12230400,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.9624814987182616,0.5081136226654053,0.4587409794330597,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.9976293444633484,0.5761666893959045,0.5459961891174316,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8867120146751404,0.4061970710754394,0.2853144109249115,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.8356531858444214,0.3380254805088043,0.3225266933441162,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067443847656,0.724242091178894,0.2161293476819992,0.9854480028152466,284.5060729980469,284.95001220703125,300.9674987792969,289.22528076171875,298.4471130371094,297.2576599121094,284.5049743652344,1.0,0.5805745124816895,0.4288810193538666,0.4288810193538666,1.0,1.0,-3.119577646255493,1.0009771585464478,2.118600606918335,0.2923925817012787,0.8947498798370361,0.8947498798370361,0.0,144.57130432128906,148.0,46893.94140625,0.0,2498.200439453125,1.0,279.75811767578125,282.8252868652344,292.2563781738281,295.288330078125,293.1499938964844,293.1499938964844,280.04998779296875,36490.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752247333526612,1.0,0.0,0.0,3.656911373138428,3.656935691833496,8.92323157586361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.44482421875,0.0,1544.552001953125,1895.4371337890625,0.0,4087.077880859375,0.9071393013000488,1.0,0.0,3.0,1.0,0.0
12230460,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.9580378532409668,0.5065101981163025,0.4567313492298126,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9958651661872864,0.5776543617248535,0.5468894243240356,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8854299783706665,0.408547967672348,0.2866467833518982,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.8335661888122559,0.3386387825012207,0.3228098154067993,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.722107470035553,0.2162063419818878,0.9848693609237672,284.6833801269531,284.95001220703125,300.9405517578125,289.2522888183594,298.43408203125,297.2538146972656,284.6851806640625,1.0,0.5814743041992188,0.4282608926296234,0.4282608926296234,1.0,1.0,-3.119473934173584,0.9993689656257628,2.120105028152466,0.2906662225723266,0.8926147818565369,0.8926147818565369,0.0,146.01806640625,151.0,45805.91015625,0.0,2505.7177734375,1.0,280.04217529296875,283.045166015625,292.20245361328125,295.0960693359375,293.1499938964844,293.1499938964844,280.3500061035156,36405.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611018896102904,1.0,0.0,0.0,3.640976667404175,3.641000747680664,8.845636330079287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.0654296875,0.0,1526.180419921875,1895.4371337890625,0.0,3962.402099609375,0.9035518169403076,1.0,0.0,3.0,1.0,0.0
12230520,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.9580378532409668,0.5065101981163025,0.4567313492298126,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9958651661872864,0.5776543617248535,0.5468894243240356,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8854299783706665,0.408547967672348,0.2866467833518982,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.8335661888122559,0.3386387825012207,0.3228098154067993,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.722107470035553,0.2162063419818878,0.9848693609237672,284.6833801269531,284.95001220703125,300.9405517578125,289.2522888183594,298.43408203125,297.2538146972656,284.6851806640625,1.0,0.5814743041992188,0.4282608926296234,0.4282608926296234,1.0,1.0,-3.119473934173584,0.9993689656257628,2.120105028152466,0.2906662225723266,0.8926147818565369,0.8926147818565369,0.0,146.01806640625,151.0,45805.91015625,0.0,2505.7177734375,1.0,280.04217529296875,283.045166015625,292.20245361328125,295.0960693359375,293.1499938964844,293.1499938964844,280.3500061035156,36405.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611018896102904,1.0,0.0,0.0,3.640976667404175,3.641000747680664,8.845636330079287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.0654296875,0.0,1526.180419921875,1895.4371337890625,0.0,3962.402099609375,0.9035518169403076,1.0,0.0,3.0,1.0,0.0
12230580,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.95732444524765,0.5065673589706421,0.456512451171875,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9966256618499756,0.5807332396507263,0.5494827628135681,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.887437641620636,0.4122268855571747,0.2890194952487945,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8342834711074829,0.340374082326889,0.3242276906967163,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7225607633590698,0.2172040194272995,0.9884544014930724,284.8861389160156,284.95001220703125,300.9102783203125,289.27850341796875,298.4307861328125,297.2648010253906,284.8882751464844,1.0,0.5835254788398743,0.4276407361030578,0.4276407361030578,1.0,1.0,-3.131186008453369,1.0021393299102783,2.129046678543091,0.2907597422599792,0.8934135437011719,0.8934135437011719,0.0,146.76271057128906,154.0,44838.234375,0.0,2532.232666015625,1.0,280.3416442871094,283.2874755859375,292.2193298339844,295.032958984375,293.1499938964844,293.1499938964844,280.6499938964844,36201.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460446834564208,1.0,0.0,0.0,3.632726907730103,3.632750988006592,8.8055975311363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.56396484375,0.0,1515.5386962890625,1895.4371337890625,0.0,3827.2607421875,0.9015769958496094,1.0,0.0,3.0,1.0,0.0
12230640,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.95732444524765,0.5065673589706421,0.456512451171875,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9966256618499756,0.5807332396507263,0.5494827628135681,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.887437641620636,0.4122268855571747,0.2890194952487945,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8342834711074829,0.340374082326889,0.3242276906967163,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7225607633590698,0.2172040194272995,0.9884544014930724,284.8861389160156,284.95001220703125,300.9102783203125,289.27850341796875,298.4307861328125,297.2648010253906,284.8882751464844,1.0,0.5835254788398743,0.4276407361030578,0.4276407361030578,1.0,1.0,-3.131186008453369,1.0021393299102783,2.129046678543091,0.2907597422599792,0.8934135437011719,0.8934135437011719,0.0,146.76271057128906,154.0,44838.234375,0.0,2532.232666015625,1.0,280.3416442871094,283.2874755859375,292.2193298339844,295.032958984375,293.1499938964844,293.1499938964844,280.6499938964844,36201.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460446834564208,1.0,0.0,0.0,3.632726907730103,3.632750988006592,8.8055975311363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.56396484375,0.0,1515.5386962890625,1895.4371337890625,0.0,3827.2607421875,0.9015769958496094,1.0,0.0,3.0,1.0,0.0
12230700,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9571683406829834,0.5068679451942444,0.4566618502140045,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9971405863761902,0.582565188407898,0.5510827898979187,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8886485695838928,0.4143249094486236,0.2904006540775299,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8348453044891357,0.3414799571037292,0.3251834809780121,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7230405211448669,0.2179258614778518,0.9913400411605836,285.0340881347656,284.95001220703125,300.8940734863281,289.2912902832031,298.4305725097656,297.2726745605469,285.0426025390625,1.0,0.5849352478981018,0.4273306429386139,0.4273306429386139,1.0,1.0,-3.1395652294158936,1.0044476985931396,2.135117530822754,0.2911945879459381,0.8954120874404907,0.8954120874404907,0.0,147.23684692382812,154.0,43971.01953125,0.0,2550.992431640625,1.0,280.5982360839844,283.47222900390625,292.213134765625,294.92144775390625,293.1499938964844,293.1499938964844,280.6499938964844,36062.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372721910476683,1.0,0.0,0.0,3.6319797039031982,3.632003545761109,8.801974331618112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.8740234375,0.0,1513.6776123046875,1895.4371337890625,0.0,3747.6123046875,0.9013498425483704,1.0,0.0,3.0,1.0,0.0
12230760,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9573570489883424,0.5073307156562805,0.4570648968219757,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.997865617275238,0.5845621824264526,0.5529252290725708,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8901615142822266,0.4165747761726379,0.2919405698776245,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.835670530796051,0.3427243232727051,0.3263200521469116,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7237885594367981,0.2187796980142593,0.9949643015861512,285.09185791015625,284.95001220703125,300.8772277832031,289.3038330078125,298.43084716796875,297.2819519042969,285.0940246582031,1.0,0.5865963697433472,0.4268941283226013,0.4268941283226013,1.0,1.0,-3.1498374938964844,1.0071473121643066,2.1426901817321777,0.2916024625301361,0.8969793915748596,0.8969793915748596,0.0,147.71365356445312,157.0,43974.515625,0.0,2573.5517578125,1.0,280.6416931152344,283.52978515625,292.2549133300781,295.0106811523437,293.1499938964844,293.1499938964844,280.95001220703125,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335949420928956,1.0,0.0,0.0,3.634048461914064,3.6340723037719727,8.81200492131029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.6796875,0.0,1515.0811767578125,1895.4371337890625,0.0,3714.04833984375,0.9016971588134766,1.0,0.0,3.0,1.0,0.0
