time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230820,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.9571454524993896,0.5085293054580688,0.4580538868904114,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9988119602203368,0.5888299345970154,0.5566749572753906,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8926990032196045,0.4213461875915527,0.2951931655406952,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.836937665939331,0.3454483151435852,0.3288181126117706,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.7250527143478394,0.2207230031490326,1.003364324569702,285.300537109375,284.95001220703125,300.841796875,289.32818603515625,298.4317321777344,297.3016967773437,285.3026733398437,1.0,0.5904480218887329,0.4260210692882538,0.4260210692882538,1.0,1.0,-3.1725449562072754,1.0132709741592407,2.159274101257324,0.2926884591579437,0.9033504128456116,0.9033504128456116,0.0,149.11875915527344,160.0,43252.2109375,0.0,2625.78515625,1.0,280.941650390625,283.773193359375,292.2904052734375,295.0002136230469,293.1499938964844,293.1499938964844,280.6499938964844,35663.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234257340431212,1.0,0.0,0.0,3.645849704742432,3.645873785018921,8.869330372363038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3388671875,0.0,1526.0386962890625,1895.4371337890625,0.0,3620.739013671875,0.9041423797607422,1.0,0.0,3.0,1.0,0.0
12230880,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.9571454524993896,0.5085293054580688,0.4580538868904114,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.9988119602203368,0.5888299345970154,0.5566749572753906,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8926990032196045,0.4213461875915527,0.2951931655406952,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.836937665939331,0.3454483151435852,0.3288181126117706,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.7250527143478394,0.2207230031490326,1.003364324569702,285.300537109375,284.95001220703125,300.841796875,289.32818603515625,298.4317321777344,297.3016967773437,285.3026733398437,1.0,0.5904480218887329,0.4260210692882538,0.4260210692882538,1.0,1.0,-3.1725449562072754,1.0132709741592407,2.159274101257324,0.2926884591579437,0.9033504128456116,0.9033504128456116,0.0,149.11875915527344,160.0,43252.2109375,0.0,2625.78515625,1.0,280.941650390625,283.773193359375,292.2904052734375,295.0002136230469,293.1499938964844,293.1499938964844,280.6499938964844,35663.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234257340431212,1.0,0.0,0.0,3.645849704742432,3.645873785018921,8.869330372363038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3388671875,0.0,1526.0386962890625,1895.4371337890625,0.0,3620.739013671875,0.9041423797607422,1.0,0.0,3.0,1.0,0.0
12230940,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9529129266738892,0.5076452493667603,0.457973301410675,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9972862005233764,0.591401994228363,0.559898316860199,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8918408751487732,0.4247788786888122,0.2979676723480224,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.835381805896759,0.347155898809433,0.3308661878108978,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7239589095115662,0.2220059335231781,1.0107064247131348,285.1461486816406,284.95001220703125,300.8045349121094,289.3514404296875,298.4198913574219,297.3040771484375,285.1454467773437,1.0,0.5944790840148926,0.4251480400562286,0.4251480400562286,1.0,1.0,-3.190964460372925,1.017768383026123,2.1731960773468018,0.2933214604854584,0.904684603214264,0.904684603214264,0.0,151.95872497558594,163.0,44517.01171875,0.0,2677.896240234375,1.0,280.6578063964844,283.56988525390625,292.4052124023437,295.2658996582031,293.1499938964844,293.1499938964844,280.3500061035156,35727.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386712312698364,1.0,0.0,0.0,3.656659841537476,3.656683921813965,8.922004894884594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.76904296875,0.0,1538.5474853515625,1895.4371337890625,0.0,3760.355712890625,0.9065757393836976,1.0,0.0,3.0,1.0,0.0
12231000,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9529129266738892,0.5076452493667603,0.457973301410675,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9972862005233764,0.591401994228363,0.559898316860199,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8918408751487732,0.4247788786888122,0.2979676723480224,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.835381805896759,0.347155898809433,0.3308661878108978,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7239589095115662,0.2220059335231781,1.0107064247131348,285.1461486816406,284.95001220703125,300.8045349121094,289.3514404296875,298.4198913574219,297.3040771484375,285.1454467773437,1.0,0.5944790840148926,0.4251480400562286,0.4251480400562286,1.0,1.0,-3.190964460372925,1.017768383026123,2.1731960773468018,0.2933214604854584,0.904684603214264,0.904684603214264,0.0,151.95872497558594,163.0,44517.01171875,0.0,2677.896240234375,1.0,280.6578063964844,283.56988525390625,292.4052124023437,295.2658996582031,293.1499938964844,293.1499938964844,280.3500061035156,35727.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386712312698364,1.0,0.0,0.0,3.656659841537476,3.656683921813965,8.922004894884594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.76904296875,0.0,1538.5474853515625,1895.4371337890625,0.0,3760.355712890625,0.9065757393836976,1.0,0.0,3.0,1.0,0.0
12231060,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9432945847511292,0.5051161646842957,0.4561466574668884,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9920538067817688,0.592308521270752,0.5612194538116455,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8865609169006348,0.4269334971904754,0.2997585237026214,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8300374150276184,0.347687155008316,0.331764280796051,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7193976044654846,0.2223284691572189,1.0138903856277466,284.9686584472656,284.95001220703125,300.7658996582031,289.3735046386719,298.39599609375,297.2913818359375,284.9675598144531,1.0,0.5977707505226135,0.4239754974842071,0.4239754974842071,1.0,1.0,-3.197428703308105,1.017116665840149,2.180311918258667,0.2914125919342041,0.9034512639045716,0.9034512639045716,0.0,156.3330535888672,166.0,45740.26171875,0.0,2714.754638671875,1.0,280.358154296875,283.3468322753906,292.4363708496094,295.3951110839844,293.1499938964844,293.1499938964844,280.04998779296875,35893.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954559326171875,1.0,0.0,0.0,3.6612274646759033,3.6612515449523926,8.944307410274632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.55029296875,0.0,1544.89306640625,1895.4371337890625,0.0,3903.94189453125,0.9077025055885316,1.0,0.0,3.0,1.0,0.0
12231120,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9432945847511292,0.5051161646842957,0.4561466574668884,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9920538067817688,0.592308521270752,0.5612194538116455,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8865609169006348,0.4269334971904754,0.2997585237026214,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8300374150276184,0.347687155008316,0.331764280796051,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7193976044654846,0.2223284691572189,1.0138903856277466,284.9686584472656,284.95001220703125,300.7658996582031,289.3735046386719,298.39599609375,297.2913818359375,284.9675598144531,1.0,0.5977707505226135,0.4239754974842071,0.4239754974842071,1.0,1.0,-3.197428703308105,1.017116665840149,2.180311918258667,0.2914125919342041,0.9034512639045716,0.9034512639045716,0.0,156.3330535888672,166.0,45740.26171875,0.0,2714.754638671875,1.0,280.358154296875,283.3468322753906,292.4363708496094,295.3951110839844,293.1499938964844,293.1499938964844,280.04998779296875,35893.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954559326171875,1.0,0.0,0.0,3.6612274646759033,3.6612515449523926,8.944307410274632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.55029296875,0.0,1544.89306640625,1895.4371337890625,0.0,3903.94189453125,0.9077025055885316,1.0,0.0,3.0,1.0,0.0
12231180,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.932224690914154,0.5019109845161438,0.4535875022411346,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9855448603630066,0.5923722386360168,0.5616306662559509,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8802871704101562,0.4284618496894836,0.3010444939136505,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8237344622612,0.3475420773029327,0.3319482207298279,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7136220932006836,0.2220228016376495,1.0140126943588257,284.78582763671875,284.95001220703125,300.72637939453125,289.3943176269531,298.3676147460937,297.2730407714844,284.7846069335937,1.0,0.6002501249313354,0.4228029251098633,0.4228029251098633,1.0,1.0,-3.1967666149139404,1.01382577419281,2.18294095993042,0.2883957624435425,0.8997355103492737,0.8997355103492737,0.0,160.93544006347656,169.0,46844.4140625,0.0,2738.539306640625,1.0,280.05816650390625,283.1218566894531,292.44403076171875,295.47686767578125,293.1499938964844,293.1499938964844,279.75,36112.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670768976211548,1.0,0.0,0.0,3.657702922821045,3.657727003097534,8.927094654609391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.22265625,0.0,1542.5960693359375,1895.4371337890625,0.0,4015.4130859375,0.9070594310760498,1.0,0.0,3.0,1.0,0.0
12231240,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.932224690914154,0.5019109845161438,0.4535875022411346,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9855448603630066,0.5923722386360168,0.5616306662559509,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8802871704101562,0.4284618496894836,0.3010444939136505,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8237344622612,0.3475420773029327,0.3319482207298279,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7136220932006836,0.2220228016376495,1.0140126943588257,284.78582763671875,284.95001220703125,300.72637939453125,289.3943176269531,298.3676147460937,297.2730407714844,284.7846069335937,1.0,0.6002501249313354,0.4228029251098633,0.4228029251098633,1.0,1.0,-3.1967666149139404,1.01382577419281,2.18294095993042,0.2883957624435425,0.8997355103492737,0.8997355103492737,0.0,160.93544006347656,169.0,46844.4140625,0.0,2738.539306640625,1.0,280.05816650390625,283.1218566894531,292.44403076171875,295.47686767578125,293.1499938964844,293.1499938964844,279.75,36112.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670768976211548,1.0,0.0,0.0,3.657702922821045,3.657727003097534,8.927094654609391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.22265625,0.0,1542.5960693359375,1895.4371337890625,0.0,4015.4130859375,0.9070594310760498,1.0,0.0,3.0,1.0,0.0
12231300,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477966308594,0.92686665058136,0.5001815557479858,0.4522195160388946,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.982251524925232,0.5922161936759949,0.5616702437400818,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484069824219,0.8773237466812134,0.4290966987609863,0.3016044199466705,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.8206687569618225,0.3473167717456817,0.3318930268287658,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.7106521725654602,0.2217202186584472,1.01335346698761,284.64801025390625,284.95001220703125,300.7064208984375,289.4042358398437,298.3528747558594,297.2632751464844,284.6405639648437,1.0,0.6012358069419861,0.4222166538238525,0.4222166538238525,1.0,1.0,-3.194985866546631,1.0116500854492188,2.183335781097412,0.2866652011871338,0.8963835835456848,0.8963835835456848,0.0,163.11630249023438,169.0,47788.86328125,0.0,2746.83056640625,1.0,279.8011169433594,282.9460754394531,292.4696655273437,295.6123962402344,293.1499938964844,293.1499938964844,279.75,36251.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744104146957396,1.0,0.0,0.0,3.652590990066528,3.6526150703430176,8.90215915205772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.95361328125,0.0,1537.9359130859375,1895.4371337890625,0.0,4079.94921875,0.9059763550758362,1.0,0.0,3.0,1.0,0.0
12231360,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.9213173389434814,0.4983480274677276,0.4506578743457794,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019897460937,0.9786859154701232,0.5919201970100403,0.5614998936653137,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.8742073178291321,0.4296348094940185,0.3020470142364502,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023254394531,0.8174285888671875,0.3469845652580261,0.3316925764083862,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.7074055075645447,0.2213179916143417,1.0121207237243652,284.60211181640625,284.95001220703125,300.6864318847656,289.4137878417969,298.3381042480469,297.2527770996094,284.60089111328125,1.0,0.6020424962043762,0.4218418300151825,0.4218418300151825,1.0,1.0,-3.191714286804199,1.0094451904296875,2.182269096374512,0.2852374017238617,0.8935605883598328,0.8935605883598328,0.0,165.32749938964844,172.0,47854.26171875,0.0,2752.249267578125,1.0,279.7582702636719,282.89892578125,292.4514465332031,295.54815673828125,293.1499938964844,293.1499938964844,280.04998779296875,36367.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769946336746216,1.0,0.0,0.0,3.644709587097168,3.644733428955078,8.8637835915506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.20068359375,0.0,1530.0377197265625,1895.4371337890625,0.0,4102.544921875,0.9043278694152832,1.0,0.0,3.0,1.0,0.0
12231420,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9145315289497375,0.4968554973602295,0.4488241076469421,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9744847416877748,0.5930721759796143,0.5621557235717773,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8712403178215027,0.432224303483963,0.3035855591297149,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8136163949966431,0.3474040329456329,0.3318572640419006,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7034108638763428,0.2212460786104202,1.0111905336380005,284.7738952636719,284.95001220703125,300.6465759277344,289.4318542480469,298.3209533691406,297.2490234375,284.7754821777344,1.0,0.6037195324897766,0.42109215259552,0.42109215259552,1.0,1.0,-3.191212654113769,1.007320523262024,2.183892250061035,0.283101737499237,0.8925958275794983,0.8925958275794983,0.0,168.35116577148438,175.0,46747.12890625,0.0,2767.72265625,1.0,280.0420837402344,283.1133117675781,292.38702392578125,295.3435363769531,293.1499938964844,293.1499938964844,280.3500061035156,36274.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638922214508056,1.0,0.0,0.0,3.633671998977661,3.6336958408355713,8.810179110696481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.12353515625,0.0,1517.1246337890625,1895.4371337890625,0.0,3987.204833984375,0.9018281698226928,1.0,0.0,3.0,1.0,0.0
12231480,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9145315289497375,0.4968554973602295,0.4488241076469421,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9744847416877748,0.5930721759796143,0.5621557235717773,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8712403178215027,0.432224303483963,0.3035855591297149,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8136163949966431,0.3474040329456329,0.3318572640419006,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7034108638763428,0.2212460786104202,1.0111905336380005,284.7738952636719,284.95001220703125,300.6465759277344,289.4318542480469,298.3209533691406,297.2490234375,284.7754821777344,1.0,0.6037195324897766,0.42109215259552,0.42109215259552,1.0,1.0,-3.191212654113769,1.007320523262024,2.183892250061035,0.283101737499237,0.8925958275794983,0.8925958275794983,0.0,168.35116577148438,175.0,46747.12890625,0.0,2767.72265625,1.0,280.0420837402344,283.1133117675781,292.38702392578125,295.3435363769531,293.1499938964844,293.1499938964844,280.3500061035156,36274.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638922214508056,1.0,0.0,0.0,3.633671998977661,3.6336958408355713,8.810179110696481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.12353515625,0.0,1517.1246337890625,1895.4371337890625,0.0,3987.204833984375,0.9018281698226928,1.0,0.0,3.0,1.0,0.0
12231540,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9124302864074708,0.4969896674156189,0.448714017868042,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9739404916763306,0.5957855582237244,0.5644471645355225,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8719955086708069,0.4361463785171509,0.3061529994010925,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8130873441696167,0.3489467203617096,0.3331300318241119,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7027104496955872,0.2220872342586517,1.014255404472351,284.9705810546875,284.95001220703125,300.60723876953125,289.4484558105469,298.3146057128906,297.2600402832031,284.9725036621094,1.0,0.6061195135116577,0.4203424751758575,0.4203424751758575,1.0,1.0,-3.2021279335021973,1.0093344449996948,2.192793607711792,0.2826283574104309,0.8944807052612305,0.8944807052612305,0.0,170.0063018798828,178.0,45753.30078125,0.0,2799.04345703125,1.0,280.34161376953125,283.34991455078125,292.3932189941406,295.2681579589844,293.1499938964844,293.1499938964844,280.6499938964844,36071.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496603608131408,1.0,0.0,0.0,3.6303250789642334,3.630348920822144,8.793956567387795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.30810546875,0.0,1511.9189453125,1895.4371337890625,0.0,3859.902099609375,0.9009477496147156,1.0,0.0,3.0,1.0,0.0
12231600,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9124302864074708,0.4969896674156189,0.448714017868042,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9739404916763306,0.5957855582237244,0.5644471645355225,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8719955086708069,0.4361463785171509,0.3061529994010925,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8130873441696167,0.3489467203617096,0.3331300318241119,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7027104496955872,0.2220872342586517,1.014255404472351,284.9705810546875,284.95001220703125,300.60723876953125,289.4484558105469,298.3146057128906,297.2600402832031,284.9725036621094,1.0,0.6061195135116577,0.4203424751758575,0.4203424751758575,1.0,1.0,-3.2021279335021973,1.0093344449996948,2.192793607711792,0.2826283574104309,0.8944807052612305,0.8944807052612305,0.0,170.0063018798828,178.0,45753.30078125,0.0,2799.04345703125,1.0,280.34161376953125,283.34991455078125,292.3932189941406,295.2681579589844,293.1499938964844,293.1499938964844,280.6499938964844,36071.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496603608131408,1.0,0.0,0.0,3.6303250789642334,3.630348920822144,8.793956567387795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.30810546875,0.0,1511.9189453125,1895.4371337890625,0.0,3859.902099609375,0.9009477496147156,1.0,0.0,3.0,1.0,0.0
12231660,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.9116915464401244,0.4978151321411133,0.4493468403816223,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.974532663822174,0.5992422103881836,0.5675644278526306,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.8739144802093506,0.4407377541065216,0.3092576563358307,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8136690258979797,0.3511070311069488,0.3350649774074554,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7032658457756042,0.2235050946474075,1.0201635360717771,285.17010498046875,284.95001220703125,300.5689392089844,289.4635314941406,298.3130187988281,297.277099609375,285.17205810546875,1.0,0.6092878580093384,0.4195565581321716,0.4195565581321716,1.0,1.0,-3.219794750213623,1.0136817693710327,2.206112861633301,0.2830428779125213,0.8990503549575806,0.8990503549575806,0.0,171.48983764648438,181.0,44861.8828125,0.0,2843.564697265625,1.0,280.6416015625,283.5864562988281,292.4176330566406,295.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,35820.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93784099817276,1.0,0.0,0.0,3.63630485534668,3.63632869720459,8.822950690046127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.052734375,0.0,1516.64990234375,1895.4371337890625,0.0,3752.794921875,0.9021137356758118,1.0,0.0,3.0,1.0,0.0
12231720,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.9116915464401244,0.4978151321411133,0.4493468403816223,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.974532663822174,0.5992422103881836,0.5675644278526306,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.8739144802093506,0.4407377541065216,0.3092576563358307,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8136690258979797,0.3511070311069488,0.3350649774074554,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7032658457756042,0.2235050946474075,1.0201635360717771,285.17010498046875,284.95001220703125,300.5689392089844,289.4635314941406,298.3130187988281,297.277099609375,285.17205810546875,1.0,0.6092878580093384,0.4195565581321716,0.4195565581321716,1.0,1.0,-3.219794750213623,1.0136817693710327,2.206112861633301,0.2830428779125213,0.8990503549575806,0.8990503549575806,0.0,171.48983764648438,181.0,44861.8828125,0.0,2843.564697265625,1.0,280.6416015625,283.5864562988281,292.4176330566406,295.2329406738281,293.1499938964844,293.1499938964844,280.95001220703125,35820.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93784099817276,1.0,0.0,0.0,3.63630485534668,3.63632869720459,8.822950690046127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.052734375,0.0,1516.64990234375,1895.4371337890625,0.0,3752.794921875,0.9021137356758118,1.0,0.0,3.0,1.0,0.0
12231780,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.9111965298652648,0.4990382194519043,0.450381189584732,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.9752916097640992,0.6031056046485901,0.5711223483085632,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.8760622143745422,0.4457411170005798,0.3126820027828216,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8144957423210144,0.3536316752433777,0.3373915255069732,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.7042093276977539,0.2252837568521499,1.0278986692428589,285.3688049316406,284.95001220703125,300.5321655273437,289.47705078125,298.313720703125,297.2965393066406,285.37066650390625,1.0,0.613093912601471,0.4187706410884857,0.4187706410884857,1.0,1.0,-3.241528511047364,1.0194660425186155,2.222062587738037,0.2840164303779602,0.9062662720680236,0.9062662720680236,0.0,173.1953582763672,184.0,44037.96875,0.0,2898.268310546875,1.0,280.9416809082031,283.82000732421875,292.44049072265625,295.204833984375,293.1499938964844,293.1499938964844,280.6499938964844,35554.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279876947402954,1.0,0.0,0.0,3.652225971221924,3.652249813079834,8.900380521481566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.1748046875,0.0,1532.3125,1895.4371337890625,0.0,3662.682373046875,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12231840,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.9111965298652648,0.4990382194519043,0.450381189584732,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.9752916097640992,0.6031056046485901,0.5711223483085632,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.8760622143745422,0.4457411170005798,0.3126820027828216,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8144957423210144,0.3536316752433777,0.3373915255069732,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.7042093276977539,0.2252837568521499,1.0278986692428589,285.3688049316406,284.95001220703125,300.5321655273437,289.47705078125,298.313720703125,297.2965393066406,285.37066650390625,1.0,0.613093912601471,0.4187706410884857,0.4187706410884857,1.0,1.0,-3.241528511047364,1.0194660425186155,2.222062587738037,0.2840164303779602,0.9062662720680236,0.9062662720680236,0.0,173.1953582763672,184.0,44037.96875,0.0,2898.268310546875,1.0,280.9416809082031,283.82000732421875,292.44049072265625,295.204833984375,293.1499938964844,293.1499938964844,280.6499938964844,35554.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279876947402954,1.0,0.0,0.0,3.652225971221924,3.652249813079834,8.900380521481566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.1748046875,0.0,1532.3125,1895.4371337890625,0.0,3662.682373046875,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12231900,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9102551341056824,0.4989669919013977,0.4507353901863098,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9750890135765076,0.6044846773147583,0.5727815628051758,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8765705227851868,0.4477973878383636,0.3143374919891357,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8144369125366211,0.3545851111412048,0.338521271944046,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.7042739391326904,0.2259933799505233,1.03184175491333,285.2544250488281,284.95001220703125,300.5144958496094,289.48321533203125,298.3102722167969,297.3005065917969,285.24810791015625,1.0,0.6151193380355835,0.4183776676654815,0.4183776676654815,1.0,1.0,-3.252047538757324,1.0222123861312866,2.229835033416748,0.2845427989959717,0.9072056412696838,0.9072056412696838,0.0,174.4004669189453,184.0,45149.34375,0.0,2927.07861328125,1.0,280.6984558105469,283.6632080078125,292.5289611816406,295.455810546875,293.1499938964844,293.1499938964844,280.6499938964844,35582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936880886554718,1.0,0.0,0.0,3.660394191741944,3.6604182720184326,8.940236284615821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.56005859375,0.0,1541.6295166015625,1895.4371337890625,0.0,3744.04541015625,0.9072878360748292,1.0,0.0,3.0,1.0,0.0
12231960,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.9074960947036744,0.498245507478714,0.4503709375858307,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.973341941833496,0.6052564978599548,0.5737928748130798,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.8755456209182739,0.4493693113327026,0.3156042397022247,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.8130499720573425,0.3551348149776459,0.3392578363418579,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.7030669450759888,0.2264009118080139,1.0345439910888672,285.21533203125,284.95001220703125,300.49737548828125,289.4889831542969,298.3021240234375,297.2982482910156,285.2144775390625,1.0,0.6169666647911072,0.4177867174148559,0.4177867174148559,1.0,1.0,-3.258491516113281,1.0229867696762085,2.235504627227783,0.2840141057968139,0.9085447192192078,0.9085447192192078,0.0,176.2734832763672,187.0,45379.09375,0.0,2951.125,1.0,280.6576538085937,283.617919921875,292.5428466796875,295.4605712890625,293.1499938964844,293.1499938964844,280.3500061035156,35621.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431162476539612,1.0,0.0,0.0,3.666989326477051,3.66701340675354,8.972481282398803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.14697265625,0.0,1549.3052978515625,1895.4371337890625,0.0,3800.741455078125,0.9088143706321716,1.0,0.0,3.0,1.0,0.0
12232020,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9001368880271912,0.4958172142505646,0.448640376329422,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9677448868751526,0.6057223081588745,0.5747182369232178,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8716012239456177,0.4516934156417846,0.3175194561481476,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8084398508071899,0.3554483652114868,0.3399602174758911,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6988378763198853,0.2265568673610687,1.0370131731033323,285.034912109375,284.95001220703125,300.4650573730469,289.499267578125,298.2798767089844,297.2848205566406,285.03369140625,1.0,0.6200515627861023,0.4166047871112823,0.4166047871112823,1.0,1.0,-3.26365065574646,1.0216714143753052,2.2419793605804443,0.2817420959472656,0.9081730246543884,0.9081730246543884,0.0,180.75196838378903,190.0,46606.6796875,0.0,2987.042236328125,1.0,280.3580627441406,283.39178466796875,292.5622253417969,295.578369140625,293.1499938964844,293.1499938964844,280.04998779296875,35789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589807987213136,1.0,0.0,0.0,3.675422430038452,3.675446510314941,9.013797352963592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.8359375,0.0,1560.0474853515625,1895.4371337890625,0.0,3943.4951171875,0.9108084440231324,1.0,0.0,3.0,1.0,0.0
12232080,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9001368880271912,0.4958172142505646,0.448640376329422,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9677448868751526,0.6057223081588745,0.5747182369232178,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8716012239456177,0.4516934156417846,0.3175194561481476,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8084398508071899,0.3554483652114868,0.3399602174758911,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6988378763198853,0.2265568673610687,1.0370131731033323,285.034912109375,284.95001220703125,300.4650573730469,289.499267578125,298.2798767089844,297.2848205566406,285.03369140625,1.0,0.6200515627861023,0.4166047871112823,0.4166047871112823,1.0,1.0,-3.26365065574646,1.0216714143753052,2.2419793605804443,0.2817420959472656,0.9081730246543884,0.9081730246543884,0.0,180.75196838378903,190.0,46606.6796875,0.0,2987.042236328125,1.0,280.3580627441406,283.39178466796875,292.5622253417969,295.578369140625,293.1499938964844,293.1499938964844,280.04998779296875,35789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589807987213136,1.0,0.0,0.0,3.675422430038452,3.675446510314941,9.013797352963592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.8359375,0.0,1560.0474853515625,1895.4371337890625,0.0,3943.4951171875,0.9108084440231324,1.0,0.0,3.0,1.0,0.0
12232140,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8920338749885559,0.4927062094211578,0.4461705088615417,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9609304070472716,0.6053119897842407,0.5746970176696777,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8668225407600403,0.4533812999725342,0.3189203143119812,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8027307987213135,0.3550785481929779,0.3399385511875152,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6935466527938843,0.2260844111442566,1.0364103317260742,284.8489685058594,284.95001220703125,300.4356994628906,289.5079040527344,298.2544250488281,297.26580810546875,284.8476257324219,1.0,0.6222999691963196,0.4154228866100311,0.4154228866100311,1.0,1.0,-3.2615954875946045,1.0177552700042725,2.243840217590332,0.2784147262573242,0.9052759408950806,0.9052759408950806,0.0,185.40594482421875,193.0,47714.984375,0.0,3008.57861328125,1.0,280.0580444335937,283.1635131835937,292.5581970214844,295.6486511230469,293.1499938964844,293.1499938964844,279.75,36007.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715858697891236,1.0,0.0,0.0,3.675773859024048,3.675798177719116,9.01552141385764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.27978515625,0.0,1562.09228515625,1895.4371337890625,0.0,4055.163818359375,0.9110314846038818,1.0,0.0,3.0,1.0,0.0
12232200,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8920338749885559,0.4927062094211578,0.4461705088615417,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9609304070472716,0.6053119897842407,0.5746970176696777,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8668225407600403,0.4533812999725342,0.3189203143119812,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8027307987213135,0.3550785481929779,0.3399385511875152,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6935466527938843,0.2260844111442566,1.0364103317260742,284.8489685058594,284.95001220703125,300.4356994628906,289.5079040527344,298.2544250488281,297.26580810546875,284.8476257324219,1.0,0.6222999691963196,0.4154228866100311,0.4154228866100311,1.0,1.0,-3.2615954875946045,1.0177552700042725,2.243840217590332,0.2784147262573242,0.9052759408950806,0.9052759408950806,0.0,185.40594482421875,193.0,47714.984375,0.0,3008.57861328125,1.0,280.0580444335937,283.1635131835937,292.5581970214844,295.6486511230469,293.1499938964844,293.1499938964844,279.75,36007.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715858697891236,1.0,0.0,0.0,3.675773859024048,3.675798177719116,9.01552141385764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.27978515625,0.0,1562.09228515625,1895.4371337890625,0.0,4055.163818359375,0.9110314846038818,1.0,0.0,3.0,1.0,0.0
12232260,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8840789198875427,0.489232450723648,0.4433241784572601,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.953880786895752,0.6043666005134583,0.5741124749183655,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.8621454834938049,0.4547057747840881,0.320031464099884,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.7969383001327515,0.3542941212654114,0.3394733965396881,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.6880624890327454,0.2252139449119568,1.03379225730896,284.6620483398437,284.95001220703125,300.4097595214844,289.51483154296875,298.22955322265625,297.2450561523437,284.66070556640625,1.0,0.6238530278205872,0.4145999550819397,0.4145999550819397,1.0,1.0,-3.2551028728485107,1.0131807327270508,2.24192214012146,0.2753817737102508,0.8998758792877197,0.8998758792877197,0.0,189.8163299560547,196.0,48729.5859375,0.0,3019.216064453125,1.0,279.7580871582031,282.9371337890625,292.5536193847656,295.7082824707031,293.1499938964844,293.1499938964844,279.45001220703125,36260.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981705904006958,1.0,0.0,0.0,3.666769981384277,3.6667943000793457,8.9714086470849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.6142578125,0.0,1553.865234375,1895.4371337890625,0.0,4143.53466796875,0.9091865420341492,1.0,0.0,3.0,1.0,0.0
12232320,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8840789198875427,0.489232450723648,0.4433241784572601,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.953880786895752,0.6043666005134583,0.5741124749183655,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.8621454834938049,0.4547057747840881,0.320031464099884,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.7969383001327515,0.3542941212654114,0.3394733965396881,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.6880624890327454,0.2252139449119568,1.03379225730896,284.6620483398437,284.95001220703125,300.4097595214844,289.51483154296875,298.22955322265625,297.2450561523437,284.66070556640625,1.0,0.6238530278205872,0.4145999550819397,0.4145999550819397,1.0,1.0,-3.2551028728485107,1.0131807327270508,2.24192214012146,0.2753817737102508,0.8998758792877197,0.8998758792877197,0.0,189.8163299560547,196.0,48729.5859375,0.0,3019.216064453125,1.0,279.7580871582031,282.9371337890625,292.5536193847656,295.7082824707031,293.1499938964844,293.1499938964844,279.45001220703125,36260.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981705904006958,1.0,0.0,0.0,3.666769981384277,3.6667943000793457,8.9714086470849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.6142578125,0.0,1553.865234375,1895.4371337890625,0.0,4143.53466796875,0.9091865420341492,1.0,0.0,3.0,1.0,0.0
12232380,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.8765209317207336,0.4855254590511322,0.4402400255203247,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.9469062089920044,0.6030372977256775,0.5731333494186401,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8577931523323059,0.455794095993042,0.3209554553031921,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.7913550138473511,0.3532353639602661,0.3387154042720794,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.6826754212379456,0.2240861654281616,1.0298510789871216,284.47674560546875,284.95001220703125,300.38775634765625,289.5200500488281,298.2057800292969,297.2242431640625,284.4755249023437,1.0,0.6248721480369568,0.4137770235538482,0.4137770235538482,1.0,1.0,-3.245680332183838,1.0075918436050415,2.238088369369507,0.2719655036926269,0.8920148015022278,0.8920148015022278,0.0,193.9116058349609,199.0,49662.609375,0.0,3021.788818359375,1.0,279.45819091796875,282.7149963378906,292.55145263671875,295.76513671875,293.1499938964844,293.1499938964844,279.75,36540.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903292059898376,1.0,0.0,0.0,3.6473796367645264,3.647403717041016,8.876775154931238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.97412109375,0.0,1534.2969970703125,1895.4371337890625,0.0,4217.84228515625,0.9050424098968506,1.0,0.0,3.0,1.0,0.0
12232440,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.8765209317207336,0.4855254590511322,0.4402400255203247,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47662353515625,0.9469062089920044,0.6030372977256775,0.5731333494186401,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8577931523323059,0.455794095993042,0.3209554553031921,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.7913550138473511,0.3532353639602661,0.3387154042720794,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.6826754212379456,0.2240861654281616,1.0298510789871216,284.47674560546875,284.95001220703125,300.38775634765625,289.5200500488281,298.2057800292969,297.2242431640625,284.4755249023437,1.0,0.6248721480369568,0.4137770235538482,0.4137770235538482,1.0,1.0,-3.245680332183838,1.0075918436050415,2.238088369369507,0.2719655036926269,0.8920148015022278,0.8920148015022278,0.0,193.9116058349609,199.0,49662.609375,0.0,3021.788818359375,1.0,279.45819091796875,282.7149963378906,292.55145263671875,295.76513671875,293.1499938964844,293.1499938964844,279.75,36540.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903292059898376,1.0,0.0,0.0,3.6473796367645264,3.647403717041016,8.876775154931238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.97412109375,0.0,1534.2969970703125,1895.4371337890625,0.0,4217.84228515625,0.9050424098968506,1.0,0.0,3.0,1.0,0.0
12232500,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.873427152633667,0.4843889772891998,0.4389017224311828,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.944042980670929,0.6029260158538818,0.5727601647377014,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998840332031,0.8562055230140686,0.4568548798561096,0.3215178847312927,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59881591796875,0.7890872955322266,0.3530388176441192,0.3383925557136535,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959167480469,0.6804292798042297,0.2237308472394943,1.0279403924942017,284.6000671386719,284.95001220703125,300.3783569335937,289.5220031738281,298.1983947753906,297.21954345703125,284.6070861816406,1.0,0.6252965331077576,0.4133655428886413,0.4133655428886413,1.0,1.0,-3.241605043411255,1.0050336122512815,2.236571311950684,0.2702432870864868,0.8908613920211792,0.8908613920211792,0.0,195.6062774658203,199.0,48630.0859375,0.0,3022.47705078125,1.0,279.7011413574219,282.8785400390625,292.4812927246094,295.5328369140625,293.1499938964844,293.1499938964844,279.75,36508.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824529886245728,1.0,0.0,0.0,3.637463331222534,3.637487173080444,8.828573641039839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.078125,0.0,1523.0562744140625,1895.4371337890625,0.0,4150.00927734375,0.902862548828125,1.0,0.0,3.0,1.0,0.0
12232560,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.871813952922821,0.4839013516902923,0.4382874369621277,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.9427598118782043,0.6034258008003235,0.5730411410331726,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.8559184074401855,0.4584354758262634,0.3225023150444031,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.7880489826202393,0.3532525300979614,0.3384751379489898,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.646240234375,0.6793013215065002,0.2236863076686859,1.027336835861206,284.6471252441406,284.95001220703125,300.3701171875,289.52349853515625,298.1958923339844,297.220703125,284.6486511230469,1.0,0.6259167194366455,0.4130814969539642,0.4130814969539642,1.0,1.0,-3.241753339767456,1.0043070316314695,2.2374463081359863,0.2694051265716553,0.8893525004386902,0.8893525004386902,0.0,196.6517333984375,202.0,48469.515625,0.0,3028.59033203125,1.0,279.7420349121094,282.9302978515625,292.47882080078125,295.5469970703125,293.1499938964844,293.1499938964844,280.04998779296875,36462.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773783087730408,1.0,0.0,0.0,3.6293537616729736,3.629377841949463,8.789252206042875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.3056640625,0.0,1513.7615966796875,1895.4371337890625,0.0,4105.892578125,0.900994062423706,1.0,0.0,3.0,1.0,0.0
12232620,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8703985214233398,0.4838978350162506,0.4380520582199096,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9422460794448853,0.6054674983024597,0.57468181848526,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8569936752319336,0.4624697268009186,0.3251365721225738,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7876325249671936,0.3544490337371826,0.3394080996513366,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.6786775588989258,0.2242478728294372,1.0290911197662354,284.8427429199219,284.95001220703125,300.3573913574219,289.5251770019531,298.1986694335937,297.23199462890625,284.8445739746094,1.0,0.6277879476547241,0.4125133752822876,0.4125133752822876,1.0,1.0,-3.249831438064575,1.0056706666946411,2.244160890579224,0.2688857316970825,0.8895256519317627,0.8895256519317627,0.0,198.0972137451172,205.0,47399.77734375,0.0,3053.9326171875,1.0,280.0415344238281,283.1681823730469,292.47216796875,295.4546203613281,293.1499938964844,293.1499938964844,280.3500061035156,36265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637171030044556,1.0,0.0,0.0,3.618745088577272,3.6187689304351807,8.737944199310732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.28515625,0.0,1500.6451416015625,1895.4371337890625,0.0,3985.650390625,0.8984975218772888,1.0,0.0,3.0,1.0,0.0
