time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232680,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8703985214233398,0.4838978350162506,0.4380520582199096,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9422460794448853,0.6054674983024597,0.57468181848526,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8569936752319336,0.4624697268009186,0.3251365721225738,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7876325249671936,0.3544490337371826,0.3394080996513366,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.6786775588989258,0.2242478728294372,1.0290911197662354,284.8427429199219,284.95001220703125,300.3573913574219,289.5251770019531,298.1986694335937,297.23199462890625,284.8445739746094,1.0,0.6277879476547241,0.4125133752822876,0.4125133752822876,1.0,1.0,-3.249831438064575,1.0056706666946411,2.244160890579224,0.2688857316970825,0.8895256519317627,0.8895256519317627,0.0,198.0972137451172,205.0,47399.77734375,0.0,3053.9326171875,1.0,280.0415344238281,283.1681823730469,292.47216796875,295.4546203613281,293.1499938964844,293.1499938964844,280.3500061035156,36265.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637171030044556,1.0,0.0,0.0,3.618745088577272,3.6187689304351807,8.737944199310732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.28515625,0.0,1500.6451416015625,1895.4371337890625,0.0,3985.650390625,0.8984975218772888,1.0,0.0,3.0,1.0,0.0
12232740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8699410557746887,0.4845865666866302,0.4385623037815094,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9428377747535706,0.6083028316497803,0.5772064328193665,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8589749932289124,0.4671955108642578,0.3283286392688751,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7881885170936584,0.3562914133071899,0.3410371840000152,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6791253089904785,0.2254089266061782,1.033823847770691,285.0411071777344,284.95001220703125,300.3500061035156,289.5249938964844,298.2076721191406,297.24951171875,285.0429992675781,1.0,0.6304906606674194,0.4119452834129333,0.4119452834129333,1.0,1.0,-3.264962673187256,1.009535551071167,2.255427122116089,0.2693529427051544,0.8923673033714294,0.8923673033714294,0.0,199.44985961914065,208.0,46440.73828125,0.0,3094.136474609375,1.0,280.3414611816406,283.4059143066406,292.4812927246094,295.3998718261719,293.1499938964844,293.1499938964844,280.6499938964844,36014.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952414095401764,1.0,0.0,0.0,3.6174862384796143,3.617509841918945,8.731865932531946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.4287109375,0.0,1497.404541015625,1895.4371337890625,0.0,3884.683837890625,0.8980439305305481,1.0,0.0,3.0,1.0,0.0
12232800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8699410557746887,0.4845865666866302,0.4385623037815094,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9428377747535706,0.6083028316497803,0.5772064328193665,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8589749932289124,0.4671955108642578,0.3283286392688751,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7881885170936584,0.3562914133071899,0.3410371840000152,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6791253089904785,0.2254089266061782,1.033823847770691,285.0411071777344,284.95001220703125,300.3500061035156,289.5249938964844,298.2076721191406,297.24951171875,285.0429992675781,1.0,0.6304906606674194,0.4119452834129333,0.4119452834129333,1.0,1.0,-3.264962673187256,1.009535551071167,2.255427122116089,0.2693529427051544,0.8923673033714294,0.8923673033714294,0.0,199.44985961914065,208.0,46440.73828125,0.0,3094.136474609375,1.0,280.3414611816406,283.4059143066406,292.4812927246094,295.3998718261719,293.1499938964844,293.1499938964844,280.6499938964844,36014.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952414095401764,1.0,0.0,0.0,3.6174862384796143,3.617509841918945,8.731865932531946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.4287109375,0.0,1497.404541015625,1895.4371337890625,0.0,3884.683837890625,0.8980439305305481,1.0,0.0,3.0,1.0,0.0
12232860,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8696518540382385,0.4856700301170349,0.4394745528697967,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9435901641845704,0.6115683317184448,0.5802009701728821,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.861129879951477,0.4723458588123321,0.3318516314029693,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7889710664749146,0.3585135340690613,0.3430766761302948,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.6799272894859314,0.2269420772790908,1.040453553199768,285.2382507324219,284.95001220703125,300.3462219238281,289.52294921875,298.2188415527344,297.26953125,285.2400817871094,1.0,0.6338666081428528,0.4110174775123596,0.4110174775123596,1.0,1.0,-3.2843174934387207,1.0139352083206177,2.2703824043273926,0.2694389224052429,0.8978315591812134,0.8978315591812134,0.0,201.08102416992188,211.0,45554.66796875,0.0,3145.48681640625,1.0,280.6415100097656,283.6402282714844,292.4880676269531,295.3515319824219,293.1499938964844,293.1499938964844,280.95001220703125,35741.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429662823677064,1.0,0.0,0.0,3.626444578170776,3.6264681816101074,8.775166406849166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.27294921875,0.0,1505.1962890625,1895.4371337890625,0.0,3799.3818359375,0.8998549580574036,1.0,0.0,3.0,1.0,0.0
12232920,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8696518540382385,0.4856700301170349,0.4394745528697967,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9435901641845704,0.6115683317184448,0.5802009701728821,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.861129879951477,0.4723458588123321,0.3318516314029693,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7889710664749146,0.3585135340690613,0.3430766761302948,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.6799272894859314,0.2269420772790908,1.040453553199768,285.2382507324219,284.95001220703125,300.3462219238281,289.52294921875,298.2188415527344,297.26953125,285.2400817871094,1.0,0.6338666081428528,0.4110174775123596,0.4110174775123596,1.0,1.0,-3.2843174934387207,1.0139352083206177,2.2703824043273926,0.2694389224052429,0.8978315591812134,0.8978315591812134,0.0,201.08102416992188,211.0,45554.66796875,0.0,3145.48681640625,1.0,280.6415100097656,283.6402282714844,292.4880676269531,295.3515319824219,293.1499938964844,293.1499938964844,280.95001220703125,35741.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429662823677064,1.0,0.0,0.0,3.626444578170776,3.6264681816101074,8.775166406849166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.27294921875,0.0,1505.1962890625,1895.4371337890625,0.0,3799.3818359375,0.8998549580574036,1.0,0.0,3.0,1.0,0.0
12232980,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8693470358848572,0.4870393872261047,0.4406664669513702,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.9442687034606934,0.6151154041290283,0.5834922194480896,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8632745742797852,0.4778119325637817,0.335612803697586,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.7897714376449585,0.3609907627105713,0.3453863859176636,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.6808454394340515,0.2287227064371109,1.0483405590057373,285.4327697753906,284.95001220703125,300.3438720703125,289.5190734863281,298.231201171875,297.2904968261719,285.4345092773437,1.0,0.6377558708190918,0.4100896716117859,0.4100896716117859,1.0,1.0,-3.306490421295166,1.0192662477493286,2.287224054336548,0.2698373198509216,0.9058738946914672,0.9058738946914672,0.0,203.02528381347656,214.0,44720.51171875,0.0,3205.392578125,1.0,280.9416198730469,283.8701477050781,292.48974609375,295.302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35467.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345897436141968,1.0,0.0,0.0,3.6456470489501953,3.6456708908081055,8.868344139045803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.5009765625,0.0,1524.3509521484375,1895.4371337890625,0.0,3723.1376953125,0.903958797454834,1.0,0.0,3.0,1.0,0.0
12233040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8693470358848572,0.4870393872261047,0.4406664669513702,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43292236328125,0.9442687034606934,0.6151154041290283,0.5834922194480896,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8632745742797852,0.4778119325637817,0.335612803697586,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.7897714376449585,0.3609907627105713,0.3453863859176636,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.6808454394340515,0.2287227064371109,1.0483405590057373,285.4327697753906,284.95001220703125,300.3438720703125,289.5190734863281,298.231201171875,297.2904968261719,285.4345092773437,1.0,0.6377558708190918,0.4100896716117859,0.4100896716117859,1.0,1.0,-3.306490421295166,1.0192662477493286,2.287224054336548,0.2698373198509216,0.9058738946914672,0.9058738946914672,0.0,203.02528381347656,214.0,44720.51171875,0.0,3205.392578125,1.0,280.9416198730469,283.8701477050781,292.48974609375,295.302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35467.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345897436141968,1.0,0.0,0.0,3.6456470489501953,3.6456708908081055,8.868344139045803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.5009765625,0.0,1524.3509521484375,1895.4371337890625,0.0,3723.1376953125,0.903958797454834,1.0,0.0,3.0,1.0,0.0
12233100,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.8686745166778564,0.4870400428771972,0.4410834014415741,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.9440209865570068,0.6163016557693481,0.5849876999855042,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.863874077796936,0.4800494015216827,0.3374120593070984,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.7897470593452454,0.3618928492069244,0.3464811444282532,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.6809524297714233,0.229405328631401,1.0522229671478271,285.31756591796875,284.95001220703125,300.3431701660156,289.5165100097656,298.233154296875,297.2947692871094,285.31134033203125,1.0,0.6397801637649536,0.4096257388591766,0.4096257388591766,1.0,1.0,-3.3169469833374023,1.0216867923736572,2.295260190963745,0.2700385451316833,0.9072244763374328,0.9072244763374328,0.0,204.3465881347656,214.0,45841.24609375,0.0,3236.171875,1.0,280.6985778808594,283.7127685546875,292.566650390625,295.5418395996094,293.1499938964844,293.1499938964844,280.6499938964844,35493.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437785744667052,1.0,0.0,0.0,3.655467748641968,3.655491590499878,8.916187539398379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.14892578125,0.0,1535.4674072265625,1895.4371337890625,0.0,3806.74560546875,0.9061238169670104,1.0,0.0,3.0,1.0,0.0
12233160,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8666377067565918,0.4863996505737304,0.4407934546470642,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.94225013256073,0.6168574690818787,0.5858113169670105,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.863223671913147,0.4817787706851959,0.3387960493564605,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.7885600328445435,0.3623782992362976,0.3471670746803283,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.6800048351287842,0.2297745645046234,1.0547980070114136,285.2774353027344,284.95001220703125,300.3428039550781,289.5135192871094,298.2303771972656,297.29266357421875,285.2764892578125,1.0,0.6416016817092896,0.4090428352355957,0.4090428352355957,1.0,1.0,-3.323183059692383,1.0222978591918943,2.3008852005004883,0.2693778872489929,0.9089678525924684,0.9089678525924684,0.0,206.32476806640625,217.0,46074.0078125,0.0,3261.36328125,1.0,280.6576538085937,283.6661376953125,292.5704345703125,295.5361633300781,293.1499938964844,293.1499938964844,280.3500061035156,35532.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502376914024352,1.0,0.0,0.0,3.663731813430786,3.6637558937072754,8.95654750365793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.45654296875,0.0,1544.9854736328125,1895.4371337890625,0.0,3865.103271484375,0.908023238182068,1.0,0.0,3.0,1.0,0.0
12233220,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8609590530395508,0.4841349124908447,0.4392144978046417,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9367199540138244,0.6168401837348938,0.5863067507743835,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8603814244270325,0.484384685754776,0.3409170508384704,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7846351265907288,0.3625397086143493,0.347740113735199,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.676581621170044,0.229833111166954,1.0568935871124268,285.0951538085937,284.95001220703125,300.34295654296875,289.5063781738281,298.2183837890625,297.2793884277344,285.0938415527344,1.0,0.644582211971283,0.4078769981861114,0.4078769981861114,1.0,1.0,-3.327651262283325,1.0206387042999268,2.3070125579833984,0.2668814063072204,0.909386932849884,0.909386932849884,0.0,210.9600524902344,220.0,47313.3515625,0.0,3297.754150390625,1.0,280.35809326171875,283.4379577636719,292.5711669921875,295.6351623535156,293.1499938964844,293.1499938964844,280.04998779296875,35699.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663973450660706,1.0,0.0,0.0,3.6754846572875977,3.675508975982666,9.014103738991252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.6025390625,0.0,1559.4454345703125,1895.4371337890625,0.0,4009.40283203125,0.9107609987258912,1.0,0.0,3.0,1.0,0.0
12233280,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8609590530395508,0.4841349124908447,0.4392144978046417,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9367199540138244,0.6168401837348938,0.5863067507743835,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8603814244270325,0.484384685754776,0.3409170508384704,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7846351265907288,0.3625397086143493,0.347740113735199,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.676581621170044,0.229833111166954,1.0568935871124268,285.0951538085937,284.95001220703125,300.34295654296875,289.5063781738281,298.2183837890625,297.2793884277344,285.0938415527344,1.0,0.644582211971283,0.4078769981861114,0.4078769981861114,1.0,1.0,-3.327651262283325,1.0206387042999268,2.3070125579833984,0.2668814063072204,0.909386932849884,0.909386932849884,0.0,210.9600524902344,220.0,47313.3515625,0.0,3297.754150390625,1.0,280.35809326171875,283.4379577636719,292.5711669921875,295.6351623535156,293.1499938964844,293.1499938964844,280.04998779296875,35699.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663973450660706,1.0,0.0,0.0,3.6754846572875977,3.675508975982666,9.014103738991252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.6025390625,0.0,1559.4454345703125,1895.4371337890625,0.0,4009.40283203125,0.9107609987258912,1.0,0.0,3.0,1.0,0.0
12233340,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8546240925788879,0.4811828732490539,0.4368921816349029,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.930176317691803,0.6159038543701172,0.5858078002929688,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568344712257385,0.4863336682319641,0.3425049781799316,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.779902458190918,0.3620031476020813,0.3475697338581085,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6722411513328552,0.2292495518922805,1.0558310747146606,284.9071350097656,284.95001220703125,300.3441467285156,289.49774169921875,298.2026062011719,297.2606506347656,284.9057006835937,1.0,0.6466831564903259,0.4067111611366272,0.4067111611366272,1.0,1.0,-3.324692249298096,1.0163557529449463,2.3083364963531494,0.26335009932518,0.9072510600090028,0.9072510600090028,0.0,215.7037506103516,223.0,48431.3125,0.0,3318.0087890625,1.0,280.0580139160156,283.2074279785156,292.5500183105469,295.68853759765625,293.1499938964844,293.1499938964844,279.75,35918.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793636798858644,1.0,0.0,0.0,3.679152727127075,3.679176807403565,9.032103207573529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.6884765625,0.0,1565.2313232421875,1895.4371337890625,0.0,4123.18994140625,0.9117266535758972,1.0,0.0,3.0,1.0,0.0
12233400,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8546240925788879,0.4811828732490539,0.4368921816349029,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.930176317691803,0.6159038543701172,0.5858078002929688,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8568344712257385,0.4863336682319641,0.3425049781799316,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.779902458190918,0.3620031476020813,0.3475697338581085,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6722411513328552,0.2292495518922805,1.0558310747146606,284.9071350097656,284.95001220703125,300.3441467285156,289.49774169921875,298.2026062011719,297.2606506347656,284.9057006835937,1.0,0.6466831564903259,0.4067111611366272,0.4067111611366272,1.0,1.0,-3.324692249298096,1.0163557529449463,2.3083364963531494,0.26335009932518,0.9072510600090028,0.9072510600090028,0.0,215.7037506103516,223.0,48431.3125,0.0,3318.0087890625,1.0,280.0580139160156,283.2074279785156,292.5500183105469,295.68853759765625,293.1499938964844,293.1499938964844,279.75,35918.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793636798858644,1.0,0.0,0.0,3.679152727127075,3.679176807403565,9.032103207573529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.6884765625,0.0,1565.2313232421875,1895.4371337890625,0.0,4123.18994140625,0.9117266535758972,1.0,0.0,3.0,1.0,0.0
12233460,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8484067320823669,0.4778461754322052,0.4341776669025421,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.9235800504684448,0.6143592000007629,0.5846883058547974,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8533275723457336,0.4879217445850372,0.3437992036342621,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.7751007080078125,0.3610312342643738,0.3469388484954834,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.6677114367485046,0.2282722443342209,1.052742600440979,284.7179870605469,284.95001220703125,300.34625244140625,289.4877624511719,298.1866760253906,297.2403259277344,284.7165832519531,1.0,0.6480676531791687,0.4059141874313354,0.4059141874313354,1.0,1.0,-3.317169666290283,1.0114606618881226,2.305708885192871,0.260187029838562,0.9025810360908508,0.9025810360908508,0.0,220.1595001220703,211.0,49454.13671875,0.0,3326.2451171875,1.0,279.7580261230469,282.9786682128906,292.5288391113281,295.7318115234375,293.1499938964844,293.1499938964844,279.45001220703125,36170.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989919126033783,1.0,0.0,0.0,3.67350435256958,3.673528432846069,9.004392040878884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.71923828125,0.0,1560.758544921875,1895.4371337890625,0.0,4214.33056640625,0.9106311202049256,1.0,0.0,3.0,1.0,0.0
12233520,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8484067320823669,0.4778461754322052,0.4341776669025421,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.9235800504684448,0.6143592000007629,0.5846883058547974,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8533275723457336,0.4879217445850372,0.3437992036342621,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.7751007080078125,0.3610312342643738,0.3469388484954834,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.6677114367485046,0.2282722443342209,1.052742600440979,284.7179870605469,284.95001220703125,300.34625244140625,289.4877624511719,298.1866760253906,297.2403259277344,284.7165832519531,1.0,0.6480676531791687,0.4059141874313354,0.4059141874313354,1.0,1.0,-3.317169666290283,1.0114606618881226,2.305708885192871,0.260187029838562,0.9025810360908508,0.9025810360908508,0.0,220.1595001220703,211.0,49454.13671875,0.0,3326.2451171875,1.0,279.7580261230469,282.9786682128906,292.5288391113281,295.7318115234375,293.1499938964844,293.1499938964844,279.45001220703125,36170.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989919126033783,1.0,0.0,0.0,3.67350435256958,3.673528432846069,9.004392040878884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.71923828125,0.0,1560.758544921875,1895.4371337890625,0.0,4214.33056640625,0.9106311202049256,1.0,0.0,3.0,1.0,0.0
12233580,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52850341796875,0.8483060002326965,0.4742770493030548,0.4309645891189575,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.9249904751777648,0.6123930811882019,0.5828567743301392,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52850341796875,0.8560366034507751,0.4892883598804474,0.3447206318378448,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.7760435938835144,0.3597778677940368,0.345736414194107,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.6681144833564758,0.2270572036504745,1.0471463203430176,284.52850341796875,284.95001220703125,300.34918212890625,289.4765014648437,298.1710510253906,297.2204284667969,284.5269470214844,1.0,0.6446468234062195,0.4051172137260437,0.4051172137260437,1.0,1.0,-3.304042339324951,1.0046322345733645,2.299410104751587,0.2563638687133789,0.8953830003738403,0.8953830003738403,0.0,217.51150512695312,199.0,50383.9140625,0.0,3281.70361328125,1.0,279.4581298828125,282.7532653808594,292.5102233886719,295.7720642089844,293.1499938964844,293.1499938964844,279.75,36449.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989845156669616,1.0,0.0,0.0,3.657531261444092,3.657555341720581,8.926256214181194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.59619140625,0.0,1544.9315185546875,1895.4371337890625,0.0,4291.43408203125,0.9072474837303162,1.0,0.0,3.0,1.0,0.0
12233640,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52850341796875,0.8483060002326965,0.4742770493030548,0.4309645891189575,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.9249904751777648,0.6123930811882019,0.5828567743301392,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52850341796875,0.8560366034507751,0.4892883598804474,0.3447206318378448,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.7760435938835144,0.3597778677940368,0.345736414194107,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.6681144833564758,0.2270572036504745,1.0471463203430176,284.52850341796875,284.95001220703125,300.34918212890625,289.4765014648437,298.1710510253906,297.2204284667969,284.5269470214844,1.0,0.6446468234062195,0.4051172137260437,0.4051172137260437,1.0,1.0,-3.304042339324951,1.0046322345733645,2.299410104751587,0.2563638687133789,0.8953830003738403,0.8953830003738403,0.0,217.51150512695312,199.0,50383.9140625,0.0,3281.70361328125,1.0,279.4581298828125,282.7532653808594,292.5102233886719,295.7720642089844,293.1499938964844,293.1499938964844,279.75,36449.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989845156669616,1.0,0.0,0.0,3.657531261444092,3.657555341720581,8.926256214181194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.59619140625,0.0,1544.9315185546875,1895.4371337890625,0.0,4291.43408203125,0.9072474837303162,1.0,0.0,3.0,1.0,0.0
12233700,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.8502198457717896,0.4732091128826141,0.4295087158679962,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.928214192390442,0.6119873523712158,0.5820040106773376,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.8593931198120117,0.4905367195606231,0.3452536761760711,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7783316969871521,0.3595038056373596,0.3451400995254516,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.669885516166687,0.2266806811094284,1.0441895723342896,284.6481628417969,284.95001220703125,300.3509216308594,289.470458984375,298.16748046875,297.21636962890625,284.6546936035156,1.0,0.6420396566390991,0.4047187268733978,0.4047187268733978,1.0,1.0,-3.2976267337799072,1.0012805461883545,2.2963461875915527,0.2543520629405975,0.8945144414901733,0.8945144414901733,0.0,214.21588134765625,199.0,49315.046875,0.0,3248.7958984375,1.0,279.701416015625,282.91278076171875,292.4325866699219,295.5296325683594,293.1499938964844,293.1499938964844,279.75,36420.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914256930351256,1.0,0.0,0.0,3.649243116378784,3.6492671966552734,8.8858485014498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.75,0.0,1535.475341796875,1895.4371337890625,0.0,4227.2216796875,0.9054316878318788,1.0,0.0,3.0,1.0,0.0
12233760,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8541338443756104,0.4727855026721954,0.4287440776824951,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.9338735938072203,0.612221360206604,0.5818050503730774,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8647429347038269,0.4923312664031982,0.346217930316925,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.7824254631996155,0.359656274318695,0.3449391722679138,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.673270046710968,0.2266287356615066,1.0424847602844238,284.6909484863281,284.95001220703125,300.352783203125,289.464111328125,298.16851806640625,297.2181701660156,284.692138671875,1.0,0.639265239238739,0.4044682085514068,0.4044682085514068,1.0,1.0,-3.29532790184021,0.9997591972351074,2.2955687046051025,0.2532453238964081,0.8932550549507141,0.8932550549507141,0.0,209.601806640625,187.0,49106.48828125,0.0,3217.730712890625,1.0,279.7421264648437,282.9610595703125,292.4219055175781,295.5339660644531,293.1499938964844,293.1499938964844,280.04998779296875,36380.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986585795879364,1.0,0.0,0.0,3.6426327228546143,3.642656803131104,8.853684789755789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.43994140625,0.0,1527.82861328125,1895.4371337890625,0.0,4185.7021484375,0.9039013981819152,1.0,0.0,3.0,1.0,0.0
12233820,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.865797758102417,0.4729202091693878,0.4281633198261261,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.949520707130432,0.6138036251068115,0.5825034379959106,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8794152140617371,0.4968339502811432,0.3488042950630188,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7941952347755432,0.3607715368270874,0.3452926576137543,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6833772659301758,0.2272110283374786,1.04195237159729,284.87823486328125,284.95001220703125,300.3569641113281,289.45068359375,298.1773681640625,297.2307434082031,284.8797302246094,1.0,0.633616030216217,0.4039671719074249,0.4039671719074249,1.0,1.0,-3.298353672027588,0.9994382858276368,2.298915386199951,0.2521306276321411,0.8938484787940979,0.8938484787940979,0.0,198.39344787597656,175.0,47963.21875,0.0,3161.375732421875,1.0,280.0416564941406,283.19219970703125,292.3990783691406,295.4207458496094,293.1499938964844,293.1499938964844,280.3500061035156,36197.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732317328453064,1.0,0.0,0.0,3.634625911712648,3.634649991989136,8.814806164991751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.08251953125,0.0,1517.6041259765625,1895.4371337890625,0.0,4069.617431640625,0.9019952416419984,1.0,0.0,3.0,1.0,0.0
12233880,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.865797758102417,0.4729202091693878,0.4281633198261261,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.949520707130432,0.6138036251068115,0.5825034379959106,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8794152140617371,0.4968339502811432,0.3488042950630188,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7941952347755432,0.3607715368270874,0.3452926576137543,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6833772659301758,0.2272110283374786,1.04195237159729,284.87823486328125,284.95001220703125,300.3569641113281,289.45068359375,298.1773681640625,297.2307434082031,284.8797302246094,1.0,0.633616030216217,0.4039671719074249,0.4039671719074249,1.0,1.0,-3.298353672027588,0.9994382858276368,2.298915386199951,0.2521306276321411,0.8938484787940979,0.8938484787940979,0.0,198.39344787597656,175.0,47963.21875,0.0,3161.375732421875,1.0,280.0416564941406,283.19219970703125,292.3990783691406,295.4207458496094,293.1499938964844,293.1499938964844,280.3500061035156,36197.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732317328453064,1.0,0.0,0.0,3.634625911712648,3.634649991989136,8.814806164991751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.08251953125,0.0,1517.6041259765625,1895.4371337890625,0.0,4069.617431640625,0.9019952416419984,1.0,0.0,3.0,1.0,0.0
12233940,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8814976811408997,0.4737651646137237,0.4283024966716766,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9682468771934508,0.6162537932395935,0.5841180682182312,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8982537388801575,0.5020608901977539,0.3519420623779297,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8094977736473083,0.3625730574131012,0.3463409543037414,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6969605088233948,0.2284312099218368,1.0443772077560425,285.0686340332031,284.95001220703125,300.3615417480469,289.4363098144531,298.1910095214844,297.2495422363281,285.0701904296875,1.0,0.6282113194465637,0.403466135263443,0.403466135263443,1.0,1.0,-3.308406114578247,1.001570463180542,2.306835651397705,0.2519575953483581,0.8970062732696533,0.8970062732696533,0.0,186.0033569335937,163.0,46929.640625,0.0,3113.646728515625,1.0,280.34161376953125,283.4236145019531,292.3927307128906,295.3454895019531,293.1499938964844,293.1499938964844,280.6499938964844,35962.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619690179824828,1.0,0.0,0.0,3.635353565216065,3.635377407073975,8.818335572868818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.36328125,0.0,1516.657470703125,1895.4371337890625,0.0,3970.118408203125,0.9019985795021056,1.0,0.0,3.0,1.0,0.0
12234000,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8814976811408997,0.4737651646137237,0.4283024966716766,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9682468771934508,0.6162537932395935,0.5841180682182312,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8982537388801575,0.5020608901977539,0.3519420623779297,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8094977736473083,0.3625730574131012,0.3463409543037414,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6969605088233948,0.2284312099218368,1.0443772077560425,285.0686340332031,284.95001220703125,300.3615417480469,289.4363098144531,298.1910095214844,297.2495422363281,285.0701904296875,1.0,0.6282113194465637,0.403466135263443,0.403466135263443,1.0,1.0,-3.308406114578247,1.001570463180542,2.306835651397705,0.2519575953483581,0.8970062732696533,0.8970062732696533,0.0,186.0033569335937,163.0,46929.640625,0.0,3113.646728515625,1.0,280.34161376953125,283.4236145019531,292.3927307128906,295.3454895019531,293.1499938964844,293.1499938964844,280.6499938964844,35962.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619690179824828,1.0,0.0,0.0,3.635353565216065,3.635377407073975,8.818335572868818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.36328125,0.0,1516.657470703125,1895.4371337890625,0.0,3970.118408203125,0.9019985795021056,1.0,0.0,3.0,1.0,0.0
12234060,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.9007408022880554,0.4750214219093323,0.4288362562656402,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.9875728487968444,0.6191906929016113,0.5862350463867188,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9220935702323914,0.5077385902404785,0.3554116487503052,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.8266067504882812,0.3647852540016174,0.347806453704834,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.713194727897644,0.2300534099340438,1.0487278699874878,285.2584228515625,284.95001220703125,300.3664245605469,289.4211120605469,298.2059326171875,297.2708740234375,285.25994873046875,1.0,0.6231755018234253,0.4026689827442169,0.4026689827442169,1.0,1.0,-3.322756052017212,1.0043917894363403,2.318364143371582,0.251528263092041,0.9026930928230286,0.9026930928230286,0.0,173.28704833984375,151.0,45970.32421875,0.0,3073.159912109375,1.0,280.64166259765625,283.6522521972656,292.3854064941406,295.2779235839844,293.1499938964844,293.1499938964844,280.3500061035156,35706.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523640275001526,1.0,0.0,0.0,3.645649909973145,3.645673751831055,8.868357781466329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9599609375,0.0,1526.1402587890625,1895.4371337890625,0.0,3884.234130859375,0.9041243195533752,1.0,0.0,3.0,1.0,0.0
12234120,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.9007408022880554,0.4750214219093323,0.4288362562656402,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.9875728487968444,0.6191906929016113,0.5862350463867188,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9220935702323914,0.5077385902404785,0.3554116487503052,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.8266067504882812,0.3647852540016174,0.347806453704834,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.713194727897644,0.2300534099340438,1.0487278699874878,285.2584228515625,284.95001220703125,300.3664245605469,289.4211120605469,298.2059326171875,297.2708740234375,285.25994873046875,1.0,0.6231755018234253,0.4026689827442169,0.4026689827442169,1.0,1.0,-3.322756052017212,1.0043917894363403,2.318364143371582,0.251528263092041,0.9026930928230286,0.9026930928230286,0.0,173.28704833984375,151.0,45970.32421875,0.0,3073.159912109375,1.0,280.64166259765625,283.6522521972656,292.3854064941406,295.2779235839844,293.1499938964844,293.1499938964844,280.3500061035156,35706.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523640275001526,1.0,0.0,0.0,3.645649909973145,3.645673751831055,8.868357781466329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9599609375,0.0,1526.1402587890625,1895.4371337890625,0.0,3884.234130859375,0.9041243195533752,1.0,0.0,3.0,1.0,0.0
12234180,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9192730188369752,0.4743675887584686,0.428434669971466,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9990000128746032,0.6205227375030518,0.5820369720458984,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9454262852668762,0.5118899345397949,0.3583463430404663,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8421386480331421,0.3659630119800567,0.3488615155220032,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7268738746643066,0.2310241907835006,1.052278757095337,285.09771728515625,284.95001220703125,300.3715209960937,289.4052124023437,298.2083435058594,297.2749938964844,285.0957336425781,1.0,0.6177623271942139,0.4018718302249908,0.4018718302249908,1.0,1.0,-3.326834201812744,1.003569722175598,2.3232643604278564,0.2499869912862777,0.9033616185188292,0.9033616185188292,0.0,162.62744140625,139.0,47157.6015625,0.0,3021.093505859375,1.0,280.3578186035156,283.4459533691406,292.45489501953125,295.4932861328125,293.1499938964844,293.1499938964844,280.04998779296875,35784.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665332436561584,1.0,0.0,0.0,3.654393434524536,3.6544175148010254,8.91094771304779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.1259765625,0.0,1536.4447021484375,1895.4371337890625,0.0,4010.605224609375,0.9061047434806824,1.0,0.0,3.0,1.0,0.0
12234240,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9192730188369752,0.4743675887584686,0.428434669971466,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9990000128746032,0.6205227375030518,0.5820369720458984,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9454262852668762,0.5118899345397949,0.3583463430404663,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8421386480331421,0.3659630119800567,0.3488615155220032,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7268738746643066,0.2310241907835006,1.052278757095337,285.09771728515625,284.95001220703125,300.3715209960937,289.4052124023437,298.2083435058594,297.2749938964844,285.0957336425781,1.0,0.6177623271942139,0.4018718302249908,0.4018718302249908,1.0,1.0,-3.326834201812744,1.003569722175598,2.3232643604278564,0.2499869912862777,0.9033616185188292,0.9033616185188292,0.0,162.62744140625,139.0,47157.6015625,0.0,3021.093505859375,1.0,280.3578186035156,283.4459533691406,292.45489501953125,295.4932861328125,293.1499938964844,293.1499938964844,280.04998779296875,35784.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665332436561584,1.0,0.0,0.0,3.654393434524536,3.6544175148010254,8.91094771304779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.1259765625,0.0,1536.4447021484375,1895.4371337890625,0.0,4010.605224609375,0.9061047434806824,1.0,0.0,3.0,1.0,0.0
12234300,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9250221252441406,0.4733340442180633,0.4276238679885864,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.6214288473129272,0.5716768503189087,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9527854323387146,0.5133536458015442,0.3594229817390442,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8470525741577148,0.3660325706005096,0.3489759564399719,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7309985756874084,0.2311066836118698,1.0526937246322632,284.95068359375,284.95001220703125,300.3740539550781,289.39703369140625,298.2060241699219,297.2728271484375,284.94268798828125,1.0,0.6140738129615784,0.4014732539653778,0.4014732539653778,1.0,1.0,-3.3148410320281982,0.9982481598854064,2.3165929317474365,0.2477321177721023,0.9019344449043274,0.9019344449043274,0.0,158.9307403564453,139.0,48050.2421875,0.0,2974.61767578125,1.0,280.10107421875,283.2614440917969,292.4772644042969,295.6378173828125,293.1499938964844,293.1499938964844,280.04998779296875,35889.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976231038570404,1.0,0.0,0.0,3.656272649765015,3.656296730041504,8.920114851207472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.2998046875,0.0,1539.3284912109375,1895.4371337890625,0.0,4095.87646484375,0.9065576195716858,1.0,0.0,3.0,1.0,0.0
12234360,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9308561086654664,0.4720074236392975,0.4263918995857239,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6228088140487671,0.5609050393104553,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9600188732147216,0.5145478248596191,0.3602112531661987,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8520829677581787,0.3658408224582672,0.3487592041492462,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7351223826408386,0.2309667766094207,1.0518641471862793,284.8917236328125,284.95001220703125,300.3766174316406,289.3887023925781,298.2029724121094,297.26971435546875,284.8893737792969,1.0,0.6099023818969727,0.4011002480983734,0.4011002480983734,1.0,1.0,-3.300101518630981,0.9920586943626404,2.3080430030822754,0.2448930591344833,0.9009154438972472,0.9009154438972472,0.0,155.03269958496094,142.0,48018.10546875,0.0,2921.0126953125,1.0,280.0580749511719,283.20184326171875,292.44366455078125,295.5608825683594,293.1499938964844,293.1499938964844,279.75,35984.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807326793670654,1.0,0.0,0.0,3.655726432800293,3.6557505130767822,8.917449463297089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.05712890625,0.0,1539.4296875,1895.4371337890625,0.0,4135.08935546875,0.906528651714325,1.0,0.0,3.0,1.0,0.0
12234420,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.935331642627716,0.4689761102199554,0.423687070608139,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.9990000128746032,0.6258343458175659,0.5505013465881348,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.9674227237701416,0.5165485143661499,0.3615963459014892,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8566926121711731,0.3650344610214233,0.3480132222175598,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.738757848739624,0.2303096801042556,1.048909068107605,284.6885986328125,284.95001220703125,300.3816833496094,289.3717346191406,298.1971130371094,297.2632141113281,284.68682861328125,1.0,0.6056109666824341,0.4003542959690094,0.4003542959690094,1.0,1.0,-3.2815332412719727,0.9835203289985656,2.298012971878052,0.2402774542570114,0.8957472443580627,0.8957472443580627,0.0,151.1275177001953,145.0,48869.83203125,0.0,2859.775390625,1.0,279.7582397460937,282.9639892578125,292.4119873046875,295.5833435058594,293.1499938964844,293.1499938964844,280.04998779296875,36240.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911720752716064,1.0,0.0,0.0,3.6474897861480713,3.647513866424561,8.877311756805284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4453125,0.0,1532.1737060546875,1895.4371337890625,0.0,4225.05322265625,0.9048598408699036,1.0,0.0,3.0,1.0,0.0
12234480,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.935331642627716,0.4689761102199554,0.423687070608139,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.9990000128746032,0.6258343458175659,0.5505013465881348,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.9674227237701416,0.5165485143661499,0.3615963459014892,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8566926121711731,0.3650344610214233,0.3480132222175598,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.738757848739624,0.2303096801042556,1.048909068107605,284.6885986328125,284.95001220703125,300.3816833496094,289.3717346191406,298.1971130371094,297.2632141113281,284.68682861328125,1.0,0.6056109666824341,0.4003542959690094,0.4003542959690094,1.0,1.0,-3.2815332412719727,0.9835203289985656,2.298012971878052,0.2402774542570114,0.8957472443580627,0.8957472443580627,0.0,151.1275177001953,145.0,48869.83203125,0.0,2859.775390625,1.0,279.7582397460937,282.9639892578125,292.4119873046875,295.5833435058594,293.1499938964844,293.1499938964844,280.04998779296875,36240.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911720752716064,1.0,0.0,0.0,3.6474897861480713,3.647513866424561,8.877311756805284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.4453125,0.0,1532.1737060546875,1895.4371337890625,0.0,4225.05322265625,0.9048598408699036,1.0,0.0,3.0,1.0,0.0
