time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.937346339225769,0.4678129553794861,0.4220264852046966,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.629539430141449,0.5452954769134521,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9721969366073608,0.5200951099395752,0.3636329174041748,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8591228127479553,0.365141898393631,0.3477125763893127,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.740543782711029,0.2302058637142181,1.0470685958862305,284.8447570800781,284.95001220703125,300.38653564453125,289.3543701171875,298.2021789550781,297.2716369628906,284.8457336425781,1.0,0.6035746932029724,0.399608314037323,0.399608314037323,1.0,1.0,-3.2731359004974365,0.9785264730453492,2.294609308242798,0.2370446026325225,0.8956251740455627,0.8956251740455627,0.0,149.2349090576172,148.0,47630.546875,0.0,2831.59716796875,1.0,280.0421447753906,283.1661682128906,292.3123474121094,295.3339233398437,293.1499938964844,293.1499938964844,280.3500061035156,36157.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786747097969056,1.0,0.0,0.0,3.640891313552856,3.6409153938293457,8.845221941555792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.55810546875,0.0,1524.2357177734375,1895.4371337890625,0.0,4117.19287109375,0.9033575654029846,1.0,0.0,3.0,1.0,0.0
12234600,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.937346339225769,0.4678129553794861,0.4220264852046966,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9990000128746032,0.629539430141449,0.5452954769134521,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9721969366073608,0.5200951099395752,0.3636329174041748,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8591228127479553,0.365141898393631,0.3477125763893127,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.740543782711029,0.2302058637142181,1.0470685958862305,284.8447570800781,284.95001220703125,300.38653564453125,289.3543701171875,298.2021789550781,297.2716369628906,284.8457336425781,1.0,0.6035746932029724,0.399608314037323,0.399608314037323,1.0,1.0,-3.2731359004974365,0.9785264730453492,2.294609308242798,0.2370446026325225,0.8956251740455627,0.8956251740455627,0.0,149.2349090576172,148.0,47630.546875,0.0,2831.59716796875,1.0,280.0421447753906,283.1661682128906,292.3123474121094,295.3339233398437,293.1499938964844,293.1499938964844,280.3500061035156,36157.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786747097969056,1.0,0.0,0.0,3.640891313552856,3.6409153938293457,8.845221941555792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.55810546875,0.0,1524.2357177734375,1895.4371337890625,0.0,4117.19287109375,0.9033575654029846,1.0,0.0,3.0,1.0,0.0
12234660,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9399544596672058,0.4681458473205566,0.4220289885997772,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.6343473792076111,0.5413663387298584,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9770565032958984,0.5250077247619629,0.3668141663074493,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8618881702423096,0.3663565516471863,0.3485874533653259,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7427261471748352,0.2309530973434448,1.0493371486663818,285.02716064453125,284.95001220703125,300.3910522460937,289.3367614746094,298.2185363769531,297.2938842773437,285.02850341796875,1.0,0.6035006642341614,0.3993521928787231,0.3993521928787231,1.0,1.0,-3.2760086059570312,0.978770911693573,2.2972378730773926,0.2366234511137008,0.8981689810752869,0.8981689810752869,0.0,148.21466064453125,151.0,46514.00390625,0.0,2831.9208984375,1.0,280.3416748046875,283.39166259765625,292.2836303710937,295.2152099609375,293.1499938964844,293.1499938964844,280.6499938964844,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649118185043336,1.0,0.0,0.0,3.641300678253174,3.641324758529663,8.84721146121592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.69921875,0.0,1523.3057861328125,1895.4371337890625,0.0,3996.24755859375,0.9033294320106506,1.0,0.0,3.0,1.0,0.0
12234720,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9399544596672058,0.4681458473205566,0.4220289885997772,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.6343473792076111,0.5413663387298584,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9770565032958984,0.5250077247619629,0.3668141663074493,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8618881702423096,0.3663565516471863,0.3485874533653259,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7427261471748352,0.2309530973434448,1.0493371486663818,285.02716064453125,284.95001220703125,300.3910522460937,289.3367614746094,298.2185363769531,297.2938842773437,285.02850341796875,1.0,0.6035006642341614,0.3993521928787231,0.3993521928787231,1.0,1.0,-3.2760086059570312,0.978770911693573,2.2972378730773926,0.2366234511137008,0.8981689810752869,0.8981689810752869,0.0,148.21466064453125,151.0,46514.00390625,0.0,2831.9208984375,1.0,280.3416748046875,283.39166259765625,292.2836303710937,295.2152099609375,293.1499938964844,293.1499938964844,280.6499938964844,35972.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649118185043336,1.0,0.0,0.0,3.641300678253174,3.641324758529663,8.84721146121592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.69921875,0.0,1523.3057861328125,1895.4371337890625,0.0,3996.24755859375,0.9033294320106506,1.0,0.0,3.0,1.0,0.0
12234780,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9419828653335572,0.4691190421581268,0.4227528572082519,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9990000128746032,0.6396709084510803,0.5392390489578247,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9811946153640748,0.530583381652832,0.3705557882785797,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8643035888671875,0.3681913018226623,0.3501609861850738,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.7447892427444458,0.2322470694780349,1.0544626712799072,285.21514892578125,284.95001220703125,300.3951110839844,289.3190002441406,298.2385559082031,297.3209228515625,285.2166748046875,1.0,0.6049579977989197,0.3990960419178009,0.3990960419178009,1.0,1.0,-3.2868683338165283,0.9818289279937744,2.305039405822754,0.2373147010803222,0.90326189994812,0.90326189994812,0.0,148.06930541992188,169.0,45523.65625,0.0,2853.916015625,1.0,280.6416931152344,283.6192932128906,292.2742919921875,295.13873291015625,293.1499938964844,293.1499938964844,280.3500061035156,35742.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953346073627472,1.0,0.0,0.0,3.6502554416656494,3.65027928352356,8.890778531167598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.7861328125,0.0,1531.5263671875,1895.4371337890625,0.0,3893.0556640625,0.9051772952079772,1.0,0.0,3.0,1.0,0.0
12234840,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9419828653335572,0.4691190421581268,0.4227528572082519,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9990000128746032,0.6396709084510803,0.5392390489578247,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9811946153640748,0.530583381652832,0.3705557882785797,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8643035888671875,0.3681913018226623,0.3501609861850738,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.7447892427444458,0.2322470694780349,1.0544626712799072,285.21514892578125,284.95001220703125,300.3951110839844,289.3190002441406,298.2385559082031,297.3209228515625,285.2166748046875,1.0,0.6049579977989197,0.3990960419178009,0.3990960419178009,1.0,1.0,-3.2868683338165283,0.9818289279937744,2.305039405822754,0.2373147010803222,0.90326189994812,0.90326189994812,0.0,148.06930541992188,169.0,45523.65625,0.0,2853.916015625,1.0,280.6416931152344,283.6192932128906,292.2742919921875,295.13873291015625,293.1499938964844,293.1499938964844,280.3500061035156,35742.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953346073627472,1.0,0.0,0.0,3.6502554416656494,3.65027928352356,8.890778531167598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.7861328125,0.0,1531.5263671875,1895.4371337890625,0.0,3893.0556640625,0.9051772952079772,1.0,0.0,3.0,1.0,0.0
12234900,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9388907551765442,0.4690309464931488,0.4230707287788391,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.6415751576423645,0.5443087816238403,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9799428582191468,0.5329064726829529,0.3724292516708374,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8623359203338623,0.3688616454601288,0.3510326147079468,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7432965636253357,0.2327747493982315,1.0576213598251345,285.1009521484375,284.95001220703125,300.3969421386719,289.31011962890625,298.2435302734375,297.32696533203125,285.0951538085937,1.0,0.6082636117935181,0.398967981338501,0.398967981338501,1.0,1.0,-3.3004262447357178,0.9861887693405152,2.314237594604492,0.2384983152151107,0.9031735062599182,0.9031735062599182,0.0,150.11456298828125,169.0,46638.01953125,0.0,2894.10498046875,1.0,280.3985595703125,283.46484375,292.34686279296875,295.3710021972656,293.1499938964844,293.1499938964844,280.3500061035156,35781.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612857699394226,1.0,0.0,0.0,3.654623031616211,3.6546471118927,8.912067528399348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.56396484375,0.0,1536.68408203125,1895.4371337890625,0.0,3964.038818359375,0.9061315059661864,1.0,0.0,3.0,1.0,0.0
12234960,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9320808053016664,0.4683891832828522,0.4227859675884247,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.6421180367469788,0.5542846322059631,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9757272601127625,0.5347515940666199,0.3739104270935058,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8576245307922363,0.3691661059856415,0.3515704572200775,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7395673990249634,0.233037918806076,1.059838891029358,285.06915283203125,284.95001220703125,300.39862060546875,289.3012390136719,298.24072265625,297.32275390625,285.069091796875,1.0,0.6126558184623718,0.3985432684421539,0.3985432684421539,1.0,1.0,-3.317169189453125,0.9908553957939148,2.326313734054565,0.239454448223114,0.9036076068878174,0.9036076068878174,0.0,153.7721405029297,172.0,46941.3515625,0.0,2950.553466796875,1.0,280.3578186035156,283.42694091796875,292.348388671875,295.3632507324219,293.1499938964844,293.1499938964844,280.04998779296875,35822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669510126113892,1.0,0.0,0.0,3.657424211502075,3.657448291778565,8.92573496003024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.7294921875,0.0,1540.1163330078125,1895.4371337890625,0.0,4014.30029296875,0.9068126082420348,1.0,0.0,3.0,1.0,0.0
12235020,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9204034805297852,0.4662516415119171,0.4213005006313324,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.640223503112793,0.5705281496047974,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9686803817749025,0.537647008895874,0.3762284219264984,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8498441576957703,0.3690345585346222,0.3518635332584381,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7332691550254822,0.2329289466142654,1.0612014532089231,284.90447998046875,284.95001220703125,300.40142822265625,289.2835693359375,298.2221984863281,297.29705810546875,284.9039001464844,1.0,0.6186336874961853,0.3976938724517822,0.3976938724517822,1.0,1.0,-3.339716672897339,0.9962340593338012,2.343482494354248,0.2402211129665374,0.9016050696372986,0.9016050696372986,0.0,159.66464233398438,175.0,48301.0625,0.0,3032.906005859375,1.0,280.05816650390625,283.2158508300781,292.3470153808594,295.4673156738281,293.1499938964844,293.1499938964844,279.75,35986.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828563928604126,1.0,0.0,0.0,3.658465385437012,3.658489465713501,8.930817330110585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.84521484375,0.0,1542.5079345703125,1895.4371337890625,0.0,4153.5029296875,0.9071500897407532,1.0,0.0,3.0,1.0,0.0
12235080,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9204034805297852,0.4662516415119171,0.4213005006313324,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.640223503112793,0.5705281496047974,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9686803817749025,0.537647008895874,0.3762284219264984,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8498441576957703,0.3690345585346222,0.3518635332584381,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7332691550254822,0.2329289466142654,1.0612014532089231,284.90447998046875,284.95001220703125,300.40142822265625,289.2835693359375,298.2221984863281,297.29705810546875,284.9039001464844,1.0,0.6186336874961853,0.3976938724517822,0.3976938724517822,1.0,1.0,-3.339716672897339,0.9962340593338012,2.343482494354248,0.2402211129665374,0.9016050696372986,0.9016050696372986,0.0,159.66464233398438,175.0,48301.0625,0.0,3032.906005859375,1.0,280.05816650390625,283.2158508300781,292.3470153808594,295.4673156738281,293.1499938964844,293.1499938964844,279.75,35986.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828563928604126,1.0,0.0,0.0,3.658465385437012,3.658489465713501,8.930817330110585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.84521484375,0.0,1542.5079345703125,1895.4371337890625,0.0,4153.5029296875,0.9071500897407532,1.0,0.0,3.0,1.0,0.0
12235140,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.909576416015625,0.4635211527347564,0.4191447496414184,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9990000128746032,0.6360313892364502,0.5855926275253296,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.9617634415626526,0.5399453043937683,0.3780374526977539,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8424937129020691,0.3682804405689239,0.3514603078365326,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.7270483374595642,0.2322346121072769,1.0595301389694214,284.7354431152344,284.95001220703125,300.40338134765625,289.26611328125,298.1983642578125,297.2645263671875,284.7348327636719,1.0,0.6234978437423706,0.3968444466590881,0.3968444466590881,1.0,1.0,-3.3549282550811768,0.999057412147522,2.3558709621429443,0.239870399236679,0.8973047733306885,0.8973047733306885,0.0,165.00173950195312,178.0,49552.171875,0.0,3096.865234375,1.0,279.7582092285156,283.0035095214844,292.32159423828125,295.52490234375,293.1499938964844,293.1499938964844,280.04998779296875,36197.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964826107025146,1.0,0.0,0.0,3.651681900024414,3.6517059803009033,8.897729344425898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.2041015625,0.0,1536.5216064453125,1895.4371337890625,0.0,4270.267578125,0.905774176120758,1.0,0.0,3.0,1.0,0.0
12235200,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.909576416015625,0.4635211527347564,0.4191447496414184,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9990000128746032,0.6360313892364502,0.5855926275253296,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.9617634415626526,0.5399453043937683,0.3780374526977539,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8424937129020691,0.3682804405689239,0.3514603078365326,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.7270483374595642,0.2322346121072769,1.0595301389694214,284.7354431152344,284.95001220703125,300.40338134765625,289.26611328125,298.1983642578125,297.2645263671875,284.7348327636719,1.0,0.6234978437423706,0.3968444466590881,0.3968444466590881,1.0,1.0,-3.3549282550811768,0.999057412147522,2.3558709621429443,0.239870399236679,0.8973047733306885,0.8973047733306885,0.0,165.00173950195312,178.0,49552.171875,0.0,3096.865234375,1.0,279.7582092285156,283.0035095214844,292.32159423828125,295.52490234375,293.1499938964844,293.1499938964844,280.04998779296875,36197.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964826107025146,1.0,0.0,0.0,3.651681900024414,3.6517059803009033,8.897729344425898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.2041015625,0.0,1536.5216064453125,1895.4371337890625,0.0,4270.267578125,0.905774176120758,1.0,0.0,3.0,1.0,0.0
12235260,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9022445678710938,0.4626070261001587,0.4179142117500305,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6323907971382141,0.5970560312271118,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.95725280046463,0.5438385009765625,0.3804533779621124,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8372344970703125,0.3684631884098053,0.3514304459095001,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7223843932151794,0.2321082651615142,1.0585269927978516,284.9131164550781,284.95001220703125,300.4044189453125,289.2490234375,298.1886901855469,297.25341796875,284.9147644042969,1.0,0.6276667714118958,0.3957796990871429,0.3957796990871429,1.0,1.0,-3.368894338607788,1.0008374452590942,2.3680567741394043,0.2386260330677032,0.8982502222061157,0.8982502222061157,0.0,169.32571411132812,181.0,48572.71484375,0.0,3152.7705078125,1.0,280.04217529296875,283.22100830078125,292.2224426269531,295.2953796386719,293.1499938964844,293.1499938964844,280.3500061035156,36080.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871659874916076,1.0,0.0,0.0,3.647912979125977,3.647936820983887,8.879371193870611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.4677734375,0.0,1531.447509765625,1895.4371337890625,0.0,4190.69482421875,0.9048780798912048,1.0,0.0,3.0,1.0,0.0
12235320,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9022445678710938,0.4626070261001587,0.4179142117500305,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6323907971382141,0.5970560312271118,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.95725280046463,0.5438385009765625,0.3804533779621124,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8372344970703125,0.3684631884098053,0.3514304459095001,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7223843932151794,0.2321082651615142,1.0585269927978516,284.9131164550781,284.95001220703125,300.4044189453125,289.2490234375,298.1886901855469,297.25341796875,284.9147644042969,1.0,0.6276667714118958,0.3957796990871429,0.3957796990871429,1.0,1.0,-3.368894338607788,1.0008374452590942,2.3680567741394043,0.2386260330677032,0.8982502222061157,0.8982502222061157,0.0,169.32571411132812,181.0,48572.71484375,0.0,3152.7705078125,1.0,280.04217529296875,283.22100830078125,292.2224426269531,295.2953796386719,293.1499938964844,293.1499938964844,280.3500061035156,36080.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871659874916076,1.0,0.0,0.0,3.647912979125977,3.647936820983887,8.879371193870611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.4677734375,0.0,1531.447509765625,1895.4371337890625,0.0,4190.69482421875,0.9048780798912048,1.0,0.0,3.0,1.0,0.0
12235380,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8965981602668762,0.4630774557590484,0.4182499945163727,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9957422614097596,0.6310703158378601,0.5980749726295471,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9538957476615906,0.5490505695343018,0.3839951753616333,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8330824375152588,0.3697108328342438,0.3525418043136596,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.7187002897262573,0.232802003622055,1.061530828475952,285.1026916503906,284.95001220703125,300.40435791015625,289.2323608398437,298.1923522949219,297.261962890625,285.1041564941406,1.0,0.6312978863716125,0.3947149515151977,0.3947149515151977,1.0,1.0,-3.37959098815918,1.0014379024505615,2.378153085708618,0.2371044009923935,0.901869773864746,0.901869773864746,0.0,173.5231475830078,184.0,47548.58203125,0.0,3201.1298828125,1.0,280.3417358398437,283.4504699707031,292.1913146972656,295.1840209960937,293.1499938964844,293.1499938964844,280.04998779296875,35876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759066700935364,1.0,0.0,0.0,3.651930809020996,3.651954889297485,8.898942382984387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.71728515625,0.0,1534.3922119140625,1895.4371337890625,0.0,4093.041748046875,0.9056419730186462,1.0,0.0,3.0,1.0,0.0
12235440,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8965981602668762,0.4630774557590484,0.4182499945163727,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9957422614097596,0.6310703158378601,0.5980749726295471,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9538957476615906,0.5490505695343018,0.3839951753616333,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8330824375152588,0.3697108328342438,0.3525418043136596,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.7187002897262573,0.232802003622055,1.061530828475952,285.1026916503906,284.95001220703125,300.40435791015625,289.2323608398437,298.1923522949219,297.261962890625,285.1041564941406,1.0,0.6312978863716125,0.3947149515151977,0.3947149515151977,1.0,1.0,-3.37959098815918,1.0014379024505615,2.378153085708618,0.2371044009923935,0.901869773864746,0.901869773864746,0.0,173.5231475830078,184.0,47548.58203125,0.0,3201.1298828125,1.0,280.3417358398437,283.4504699707031,292.1913146972656,295.1840209960937,293.1499938964844,293.1499938964844,280.04998779296875,35876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759066700935364,1.0,0.0,0.0,3.651930809020996,3.651954889297485,8.898942382984387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.71728515625,0.0,1534.3922119140625,1895.4371337890625,0.0,4093.041748046875,0.9056419730186462,1.0,0.0,3.0,1.0,0.0
12235500,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8942110538482666,0.4627967178821563,0.4183942079544067,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9936397671699524,0.630658745765686,0.597886323928833,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9526901245117188,0.5512221455574036,0.385772556066513,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8314579725265503,0.3701446652412414,0.353189080953598,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.717271625995636,0.2330680638551712,1.0635218620300293,284.98486328125,284.95001220703125,300.40386962890625,289.2242431640625,298.1921691894531,297.2637023925781,284.9786682128906,1.0,0.6330009698867798,0.3941825926303863,0.3941825926303863,1.0,1.0,-3.384999513626098,1.0017565488815308,2.3832430839538574,0.2362354695796966,0.9009734392166138,0.9009734392166138,0.0,175.3836669921875,184.0,48582.94921875,0.0,3223.967529296875,1.0,280.0985412597656,283.2936096191406,292.2578125,295.40692138671875,293.1499938964844,293.1499938964844,280.04998779296875,35927.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983174741268158,1.0,0.0,0.0,3.65351939201355,3.653543472290039,8.906686161935795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.287109375,0.0,1536.546142578125,1895.4371337890625,0.0,4156.2578125,0.9059818387031556,1.0,0.0,3.0,1.0,0.0
12235560,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8905549645423889,0.4619607329368591,0.4179146587848663,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9906409382820128,0.6299081444740295,0.5973742008209229,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.950149416923523,0.5528995394706726,0.3871231079101562,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8288881182670593,0.3702200055122375,0.3534817099571228,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7149770855903625,0.2330827862024307,1.0644656419754028,284.9439392089844,284.95001220703125,300.403076171875,289.2162780761719,298.18878173828125,297.2607727050781,284.94293212890625,1.0,0.6344510316848755,0.3937507271766662,0.3937507271766662,1.0,1.0,-3.386924982070923,1.0011428594589231,2.38578200340271,0.2353286147117614,0.9004854559898376,0.9004854559898376,0.0,177.67437744140625,187.0,48731.6875,0.0,3241.57958984375,1.0,280.05767822265625,283.24853515625,292.2564392089844,295.3879089355469,293.1499938964844,293.1499938964844,279.75,35983.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987919807434082,1.0,0.0,0.0,3.653242111206055,3.653265953063965,8.905333288566908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.64892578125,0.0,1536.65771484375,1895.4371337890625,0.0,4197.1767578125,0.905983567237854,1.0,0.0,3.0,1.0,0.0
12235620,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8821508288383484,0.4594537615776062,0.4160971343517303,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.9835461974143982,0.6277526021003723,0.5957561731338501,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9437983632087708,0.5554711222648621,0.3892161548137665,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.8228181004524231,0.3696801364421844,0.3533802330493927,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.7092669606208801,0.2325697988271713,1.0639022588729858,284.761962890625,284.95001220703125,300.4004821777344,289.2008972167969,298.17706298828125,297.2487487792969,284.7606506347656,1.0,0.6366634964942932,0.3928869962692261,0.3928869962692261,1.0,1.0,-3.3845202922821045,0.9978135824203492,2.386706590652466,0.232744500041008,0.8964601159095764,0.8964601159095764,0.0,182.50250244140625,190.0,49814.73828125,0.0,3264.026123046875,1.0,279.7582397460937,283.0257568359375,292.25299072265625,295.4704284667969,293.1499938964844,293.1499938964844,280.04998779296875,36182.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647084474563599,3.647108554840088,8.875339290170814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.60009765625,0.0,1531.2901611328125,1895.4371337890625,0.0,4300.0,0.9047356247901917,1.0,0.0,3.0,1.0,0.0
12235680,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8821508288383484,0.4594537615776062,0.4160971343517303,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.9835461974143982,0.6277526021003723,0.5957561731338501,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9437983632087708,0.5554711222648621,0.3892161548137665,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.8228181004524231,0.3696801364421844,0.3533802330493927,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.7092669606208801,0.2325697988271713,1.0639022588729858,284.761962890625,284.95001220703125,300.4004821777344,289.2008972167969,298.17706298828125,297.2487487792969,284.7606506347656,1.0,0.6366634964942932,0.3928869962692261,0.3928869962692261,1.0,1.0,-3.3845202922821045,0.9978135824203492,2.386706590652466,0.232744500041008,0.8964601159095764,0.8964601159095764,0.0,182.50250244140625,190.0,49814.73828125,0.0,3264.026123046875,1.0,279.7582397460937,283.0257568359375,292.25299072265625,295.4704284667969,293.1499938964844,293.1499938964844,280.04998779296875,36182.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647084474563599,3.647108554840088,8.875339290170814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.60009765625,0.0,1531.2901611328125,1895.4371337890625,0.0,4300.0,0.9047356247901917,1.0,0.0,3.0,1.0,0.0
12235740,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8763942718505859,0.4584917724132538,0.4148627817630768,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9783446192741394,0.627088189125061,0.5947387218475342,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.940248727798462,0.559446394443512,0.391705572605133,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8186362981796265,0.3698626458644867,0.3533840477466583,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7050449848175049,0.2324633747339248,1.0631214380264282,284.92333984375,284.95001220703125,300.3964538574219,289.18634033203125,298.17413330078125,297.24951171875,284.9244689941406,1.0,0.6384856104850769,0.3920232653617859,0.3920232653617859,1.0,1.0,-3.3838582038879395,0.9950934052467346,2.3887646198272705,0.2300990223884582,0.8974273204803467,0.8974273204803467,0.0,186.0402374267578,193.0,48657.51171875,0.0,3282.98583984375,1.0,280.0421447753906,283.2308349609375,292.1568603515625,295.23699951171875,293.1499938964844,293.1499938964844,280.3500061035156,36069.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99107825756073,1.0,0.0,0.0,3.643768787384033,3.6437928676605225,8.859208833200682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0712890625,0.0,1526.765380859375,1895.4371337890625,0.0,4224.25146484375,0.9039426445961,1.0,0.0,3.0,1.0,0.0
12235800,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8763942718505859,0.4584917724132538,0.4148627817630768,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9783446192741394,0.627088189125061,0.5947387218475342,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.940248727798462,0.559446394443512,0.391705572605133,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8186362981796265,0.3698626458644867,0.3533840477466583,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7050449848175049,0.2324633747339248,1.0631214380264282,284.92333984375,284.95001220703125,300.3964538574219,289.18634033203125,298.17413330078125,297.24951171875,284.9244689941406,1.0,0.6384856104850769,0.3920232653617859,0.3920232653617859,1.0,1.0,-3.3838582038879395,0.9950934052467346,2.3887646198272705,0.2300990223884582,0.8974273204803467,0.8974273204803467,0.0,186.0402374267578,193.0,48657.51171875,0.0,3282.98583984375,1.0,280.0421447753906,283.2308349609375,292.1568603515625,295.23699951171875,293.1499938964844,293.1499938964844,280.3500061035156,36069.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99107825756073,1.0,0.0,0.0,3.643768787384033,3.6437928676605225,8.859208833200682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.0712890625,0.0,1526.765380859375,1895.4371337890625,0.0,4224.25146484375,0.9039426445961,1.0,0.0,3.0,1.0,0.0
12235860,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8744145035743713,0.4589111506938934,0.4150621891021728,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9765222668647766,0.6280133128166199,0.5953636765480042,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9409032464027404,0.5647532939910889,0.3952413201332092,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8175141215324402,0.3710767328739166,0.3543798923492431,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7038672566413879,0.2331547290086746,1.0656991004943848,285.1070251464844,284.95001220703125,300.39080810546875,289.1726989746094,298.1802673339844,297.2623596191406,285.1084289550781,1.0,0.6408484578132629,0.3913895785808563,0.3913895785808563,1.0,1.0,-3.39339017868042,0.9964848160743712,2.3969051837921143,0.2293329834938049,0.9010499715805054,0.9010499715805054,0.0,188.0697784423828,196.0,47589.73046875,0.0,3316.575439453125,1.0,280.3417053222656,283.4564819335937,292.12713623046875,295.12115478515625,293.1499938964844,293.1499938964844,280.04998779296875,35869.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788638949394226,1.0,0.0,0.0,3.648021459579468,3.648045539855957,8.879899837666017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.7783203125,0.0,1529.9927978515625,1895.4371337890625,0.0,4118.83984375,0.9047625064849854,1.0,0.0,3.0,1.0,0.0
12235920,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8744145035743713,0.4589111506938934,0.4150621891021728,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9765222668647766,0.6280133128166199,0.5953636765480042,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9409032464027404,0.5647532939910889,0.3952413201332092,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8175141215324402,0.3710767328739166,0.3543798923492431,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7038672566413879,0.2331547290086746,1.0656991004943848,285.1070251464844,284.95001220703125,300.39080810546875,289.1726989746094,298.1802673339844,297.2623596191406,285.1084289550781,1.0,0.6408484578132629,0.3913895785808563,0.3913895785808563,1.0,1.0,-3.39339017868042,0.9964848160743712,2.3969051837921143,0.2293329834938049,0.9010499715805054,0.9010499715805054,0.0,188.0697784423828,196.0,47589.73046875,0.0,3316.575439453125,1.0,280.3417053222656,283.4564819335937,292.12713623046875,295.12115478515625,293.1499938964844,293.1499938964844,280.04998779296875,35869.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788638949394226,1.0,0.0,0.0,3.648021459579468,3.648045539855957,8.879899837666017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.7783203125,0.0,1529.9927978515625,1895.4371337890625,0.0,4118.83984375,0.9047625064849854,1.0,0.0,3.0,1.0,0.0
12235980,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8708839416503906,0.4578116536140442,0.4146808683872223,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9732797741889954,0.6276350617408752,0.5956166386604309,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9397813081741332,0.5686987638473511,0.3984005153179168,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8152706623077393,0.3715545833110809,0.3552404642105102,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7017492651939392,0.2334408313035965,1.0684229135513306,284.9481506347656,284.95001220703125,300.38348388671875,289.16015625,298.1768798828125,297.2626037597656,284.9471130371094,1.0,0.6433993577957153,0.3907558917999267,0.3907558917999267,1.0,1.0,-3.401359796524048,0.997339963912964,2.404019832611084,0.2286478877067566,0.8997200727462769,0.8997200727462769,0.0,190.97213745117188,199.0,48773.0859375,0.0,3351.774169921875,1.0,280.0578308105469,283.25469970703125,292.1970520019531,295.3288879394531,293.1499938964844,293.1499938964844,280.3500061035156,35977.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902111291885376,1.0,0.0,0.0,3.6495673656463614,3.649591445922852,8.887427043191565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9951171875,0.0,1532.5185546875,1895.4371337890625,0.0,4216.83154296875,0.9051569700241088,1.0,0.0,3.0,1.0,0.0
12236040,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8708839416503906,0.4578116536140442,0.4146808683872223,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9732797741889954,0.6276350617408752,0.5956166386604309,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9397813081741332,0.5686987638473511,0.3984005153179168,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8152706623077393,0.3715545833110809,0.3552404642105102,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7017492651939392,0.2334408313035965,1.0684229135513306,284.9481506347656,284.95001220703125,300.38348388671875,289.16015625,298.1768798828125,297.2626037597656,284.9471130371094,1.0,0.6433993577957153,0.3907558917999267,0.3907558917999267,1.0,1.0,-3.401359796524048,0.997339963912964,2.404019832611084,0.2286478877067566,0.8997200727462769,0.8997200727462769,0.0,190.97213745117188,199.0,48773.0859375,0.0,3351.774169921875,1.0,280.0578308105469,283.25469970703125,292.1970520019531,295.3288879394531,293.1499938964844,293.1499938964844,280.3500061035156,35977.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902111291885376,1.0,0.0,0.0,3.6495673656463614,3.649591445922852,8.887427043191565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.9951171875,0.0,1532.5185546875,1895.4371337890625,0.0,4216.83154296875,0.9051569700241088,1.0,0.0,3.0,1.0,0.0
12236100,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8683594465255737,0.4574103057384491,0.4141398668289184,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.97084778547287,0.6274877786636353,0.5953329801559448,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9383413791656494,0.5708244442939758,0.3997372388839721,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8134755492210388,0.3717892467975616,0.3554065525531769,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7000342607498169,0.2335481345653534,1.0688891410827637,285.0691223144531,284.95001220703125,300.379150390625,289.154296875,298.1754150390625,297.2633972167969,285.07550048828125,1.0,0.6445174217224121,0.3904390335083008,0.3904390335083008,1.0,1.0,-3.4027321338653564,0.996883749961853,2.405848264694214,0.2278745174407959,0.901676058769226,0.901676058769226,0.0,192.7437438964844,199.0,47804.39453125,0.0,3365.24951171875,1.0,280.3013000488281,283.4134216308594,292.1306457519531,295.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,35901.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847427606582642,1.0,0.0,0.0,3.651339292526245,3.6513631343841553,8.896058716345578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.24072265625,0.0,1533.9202880859375,1895.4371337890625,0.0,4169.8115234375,0.9055493474006652,1.0,0.0,3.0,1.0,0.0
12236160,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8669560551643372,0.4574509561061859,0.4140814542770386,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.969453513622284,0.6277692914009094,0.5954945683479309,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.9381709098815918,0.5733696222305298,0.4014290273189544,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.81255704164505,0.3722975552082062,0.3558317720890045,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.699150025844574,0.2338473796844482,1.0700985193252563,285.11187744140625,284.95001220703125,300.37432861328125,289.1487731933594,298.1764831542969,297.2681579589844,285.113037109375,1.0,0.6457493901252747,0.3900310099124908,0.3900310099124908,1.0,1.0,-3.406851291656494,0.9971111416816713,2.409740209579468,0.2271459698677063,0.903221309185028,0.903221309185028,0.0,194.0322113037109,202.0,47713.59375,0.0,3382.308349609375,1.0,280.3423156738281,283.4594116210937,292.12286376953125,295.13775634765625,293.1499938964844,293.1499938964844,280.04998779296875,35827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816940426826476,1.0,0.0,0.0,3.655249357223511,3.6552734375,8.915122862163116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.60205078125,0.0,1537.7257080078125,1895.4371337890625,0.0,4143.431640625,0.906346559524536,1.0,0.0,3.0,1.0,0.0
12236220,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8629156351089478,0.456102579832077,0.4134120643138885,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9653775691986084,0.6270079612731934,0.5953287482261658,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9363602995872498,0.5771181583404541,0.4044137597084045,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8097068667411804,0.3725191652774811,0.3564245402812958,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6964901089668274,0.2339336425065994,1.0719047784805298,284.94952392578125,284.95001220703125,300.3631896972656,289.138671875,298.1694030761719,297.2655334472656,284.9483947753906,1.0,0.6481371521949768,0.3892149329185486,0.3892149329185486,1.0,1.0,-3.4123337268829346,0.9965736269950868,2.415760040283203,0.225576564669609,0.901881217956543,0.901881217956543,0.0,197.2667236328125,205.0,48876.90625,0.0,3413.91259765625,1.0,280.05780029296875,283.2544250488281,292.17596435546875,295.31719970703125,293.1499938964844,293.1499938964844,279.75,35953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926942586898804,1.0,0.0,0.0,3.657701015472412,3.657725095748901,8.927086128096562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.54248046875,0.0,1541.4034423828125,1895.4371337890625,0.0,4238.052734375,0.9069579243659972,1.0,0.0,3.0,1.0,0.0
12236280,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8629156351089478,0.456102579832077,0.4134120643138885,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9653775691986084,0.6270079612731934,0.5953287482261658,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9363602995872498,0.5771181583404541,0.4044137597084045,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8097068667411804,0.3725191652774811,0.3564245402812958,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6964901089668274,0.2339336425065994,1.0719047784805298,284.94952392578125,284.95001220703125,300.3631896972656,289.138671875,298.1694030761719,297.2655334472656,284.9483947753906,1.0,0.6481371521949768,0.3892149329185486,0.3892149329185486,1.0,1.0,-3.4123337268829346,0.9965736269950868,2.415760040283203,0.225576564669609,0.901881217956543,0.901881217956543,0.0,197.2667236328125,205.0,48876.90625,0.0,3413.91259765625,1.0,280.05780029296875,283.2544250488281,292.17596435546875,295.31719970703125,293.1499938964844,293.1499938964844,279.75,35953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926942586898804,1.0,0.0,0.0,3.657701015472412,3.657725095748901,8.927086128096562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.54248046875,0.0,1541.4034423828125,1895.4371337890625,0.0,4238.052734375,0.9069579243659972,1.0,0.0,3.0,1.0,0.0
12236340,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8565648794174194,0.4535473883152008,0.4115058183670044,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.9586016535758972,0.6248628497123718,0.5937662124633789,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.9317654371261596,0.5797083973884583,0.4064901769161224,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8046319484710693,0.3718045055866241,0.3561174869537353,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6917892098426819,0.2332907319068908,1.0706024169921875,284.76580810546875,284.95001220703125,300.3500061035156,289.1300048828125,298.1542358398437,297.2528381347656,284.7644958496094,1.0,0.6498668193817139,0.3883988559246063,0.3883988559246063,1.0,1.0,-3.408732414245605,0.9929578304290771,2.4157745838165283,0.2229069322347641,0.8978936076164246,0.8978936076164246,0.0,201.5164794921875,208.0,49951.8125,0.0,3430.2509765625,1.0,279.7581787109375,283.030029296875,292.1882019042969,295.4068603515625,293.1499938964844,293.1499938964844,280.04998779296875,36161.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523261070251465,3.652350187301636,8.90086880644958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.28125,0.0,1536.96728515625,1895.4371337890625,0.0,4300.0,0.905892014503479,1.0,0.0,3.0,1.0,0.0
