time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236400,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8565648794174194,0.4535473883152008,0.4115058183670044,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.9586016535758972,0.6248628497123718,0.5937662124633789,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.9317654371261596,0.5797083973884583,0.4064901769161224,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.8046319484710693,0.3718045055866241,0.3561174869537353,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6917892098426819,0.2332907319068908,1.0706024169921875,284.76580810546875,284.95001220703125,300.3500061035156,289.1300048828125,298.1542358398437,297.2528381347656,284.7644958496094,1.0,0.6498668193817139,0.3883988559246063,0.3883988559246063,1.0,1.0,-3.408732414245605,0.9929578304290771,2.4157745838165283,0.2229069322347641,0.8978936076164246,0.8978936076164246,0.0,201.5164794921875,208.0,49951.8125,0.0,3430.2509765625,1.0,279.7581787109375,283.030029296875,292.1882019042969,295.4068603515625,293.1499938964844,293.1499938964844,280.04998779296875,36161.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523261070251465,3.652350187301636,8.90086880644958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.28125,0.0,1536.96728515625,1895.4371337890625,0.0,4300.0,0.905892014503479,1.0,0.0,3.0,1.0,0.0
12236460,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8521515727043152,0.4525657296180725,0.4102413654327392,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9535810351371764,0.6240658164024353,0.5926387906074524,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9293920397758484,0.5838072299957275,0.4090372323989868,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8010156154632568,0.3718731999397278,0.3559900522232055,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6883492469787598,0.2330968230962753,1.0693289041519165,284.9261474609375,284.95001220703125,300.3355712890625,289.1218566894531,298.14874267578125,297.25360107421875,284.92724609375,1.0,0.6513733863830566,0.3877123296260834,0.3877123296260834,1.0,1.0,-3.4072201251983643,0.9904310703277588,2.416789054870605,0.2205764353275299,0.8988916873931885,0.8988916873931885,0.0,204.70196533203125,211.0,48783.1796875,0.0,3445.274169921875,1.0,280.0422058105469,283.234130859375,292.0964050292969,295.1828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36056.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935113787651062,1.0,0.0,0.0,3.64951229095459,3.649536371231079,8.88715931068873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.40283203125,0.0,1533.0474853515625,1895.4371337890625,0.0,4245.01806640625,0.905217170715332,1.0,0.0,3.0,1.0,0.0
12236520,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8521515727043152,0.4525657296180725,0.4102413654327392,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9535810351371764,0.6240658164024353,0.5926387906074524,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9293920397758484,0.5838072299957275,0.4090372323989868,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8010156154632568,0.3718731999397278,0.3559900522232055,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6883492469787598,0.2330968230962753,1.0693289041519165,284.9261474609375,284.95001220703125,300.3355712890625,289.1218566894531,298.14874267578125,297.25360107421875,284.92724609375,1.0,0.6513733863830566,0.3877123296260834,0.3877123296260834,1.0,1.0,-3.4072201251983643,0.9904310703277588,2.416789054870605,0.2205764353275299,0.8988916873931885,0.8988916873931885,0.0,204.70196533203125,211.0,48783.1796875,0.0,3445.274169921875,1.0,280.0422058105469,283.234130859375,292.0964050292969,295.1828918457031,293.1499938964844,293.1499938964844,280.3500061035156,36056.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935113787651062,1.0,0.0,0.0,3.64951229095459,3.649536371231079,8.88715931068873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.40283203125,0.0,1533.0474853515625,1895.4371337890625,0.0,4245.01806640625,0.905217170715332,1.0,0.0,3.0,1.0,0.0
12236580,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8507524728775024,0.4529666602611542,0.410417377948761,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9519340991973876,0.6248015761375427,0.5930895209312439,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9306034445762634,0.5892807245254517,0.4126765727996826,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8001992106437683,0.3730037808418274,0.3568947911262512,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6875123381614685,0.2337274551391601,1.071576476097107,285.1091613769531,284.95001220703125,300.3209228515625,289.11328125,298.1523742675781,297.2667236328125,285.11053466796875,1.0,0.6535184979438782,0.3870258331298828,0.3870258331298828,1.0,1.0,-3.4161322116851807,0.9914284944534302,2.42470383644104,0.2194928377866745,0.9025387167930604,0.9025387167930604,0.0,206.5258026123047,214.0,47707.34375,0.0,3476.855712890625,1.0,280.3417663574219,283.4591064453125,292.0688781738281,295.0687561035156,293.1499938964844,293.1499938964844,280.04998779296875,35862.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814998507499696,1.0,0.0,0.0,3.654050827026367,3.654074668884277,8.909276516533282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1552734375,0.0,1536.64697265625,1895.4371337890625,0.0,4141.74755859375,0.9061057567596436,1.0,0.0,3.0,1.0,0.0
12236640,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8507524728775024,0.4529666602611542,0.410417377948761,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9519340991973876,0.6248015761375427,0.5930895209312439,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9306034445762634,0.5892807245254517,0.4126765727996826,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8001992106437683,0.3730037808418274,0.3568947911262512,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6875123381614685,0.2337274551391601,1.071576476097107,285.1091613769531,284.95001220703125,300.3209228515625,289.11328125,298.1523742675781,297.2667236328125,285.11053466796875,1.0,0.6535184979438782,0.3870258331298828,0.3870258331298828,1.0,1.0,-3.4161322116851807,0.9914284944534302,2.42470383644104,0.2194928377866745,0.9025387167930604,0.9025387167930604,0.0,206.5258026123047,214.0,47707.34375,0.0,3476.855712890625,1.0,280.3417663574219,283.4591064453125,292.0688781738281,295.0687561035156,293.1499938964844,293.1499938964844,280.04998779296875,35862.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814998507499696,1.0,0.0,0.0,3.654050827026367,3.654074668884277,8.909276516533282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.1552734375,0.0,1536.64697265625,1895.4371337890625,0.0,4141.74755859375,0.9061057567596436,1.0,0.0,3.0,1.0,0.0
12236700,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8499658703804016,0.4526883065700531,0.410520851612091,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9510387778282166,0.6247930526733398,0.593416154384613,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9310863614082336,0.5915636420249939,0.4145189523696899,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7997773289680481,0.3733835220336914,0.3574602603912353,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6871448755264282,0.2339711785316467,1.073315143585205,284.9910583496094,284.95001220703125,300.3134765625,289.1088562011719,298.1513671875,297.26934814453125,284.9849548339844,1.0,0.6547808647155762,0.3866825699806213,0.3866825699806213,1.0,1.0,-3.4216432571411133,0.992270827293396,2.429372310638428,0.2191917151212692,0.9016799330711364,0.9016799330711364,0.0,207.5948028564453,214.0,48745.31640625,0.0,3496.1015625,1.0,280.0985107421875,283.3021240234375,292.138916015625,295.2944030761719,293.1499938964844,293.1499938964844,280.04998779296875,35914.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883959889411926,1.0,0.0,0.0,3.655863761901856,3.6558878421783447,8.918120215639647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.189453125,0.0,1539.0640869140625,1895.4371337890625,0.0,4201.2666015625,0.9064972996711732,1.0,0.0,3.0,1.0,0.0
12236760,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8479622602462769,0.4518734812736511,0.4100320637226105,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9487276673316956,0.6242229342460632,0.5931524038314819,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.930079460144043,0.5933348536491394,0.415919691324234,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7982583045959473,0.3734034299850464,0.3576785922050476,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6858064532279968,0.2339613735675811,1.0740470886230469,284.949951171875,284.95001220703125,300.3059997558594,289.1043395996094,298.1465759277344,297.26690673828125,284.9489440917969,1.0,0.6559051871299744,0.3863203525543213,0.3863203525543213,1.0,1.0,-3.4235727787017822,0.9918514490127563,2.4317214488983154,0.2184419184923172,0.901230812072754,0.901230812072754,0.0,209.3129425048828,217.0,48892.87890625,0.0,3510.709228515625,1.0,280.0576477050781,283.2568054199219,292.1416015625,295.2792053222656,293.1499938964844,293.1499938964844,279.75,35971.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928761720657348,1.0,0.0,0.0,3.6558098793029785,3.655833959579468,8.917857030610321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.75390625,0.0,1539.43017578125,1895.4371337890625,0.0,4239.60400390625,0.9065494537353516,1.0,0.0,3.0,1.0,0.0
12236820,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8425319790840149,0.4494268298149109,0.4082383215427398,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9422035813331604,0.6220789551734924,0.5916163325309753,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9262711405754088,0.5960698127746582,0.4181095361709595,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.7937676906585693,0.372748464345932,0.3574439883232116,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.6817533373832703,0.2333904504776001,1.0731141567230225,284.767822265625,284.95001220703125,300.2908630371094,289.0951232910156,298.1319274902344,297.2552795410156,284.7665405273437,1.0,0.6576704382896423,0.3855959475040436,0.3855959475040436,1.0,1.0,-3.420807361602783,0.9887780547142028,2.4320292472839355,0.216118648648262,0.8972822427749634,0.8972822427749634,0.0,213.4585723876953,220.0,49978.3359375,0.0,3528.37939453125,1.0,279.7582092285156,283.0337829589844,292.15936279296875,295.37774658203125,293.1499938964844,293.1499938964844,280.04998779296875,36170.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500821113586426,3.650106191635132,8.889934406397515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.94873046875,0.0,1534.537109375,1895.4371337890625,0.0,4300.0,0.9053977727890016,1.0,0.0,3.0,1.0,0.0
12236880,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8425319790840149,0.4494268298149109,0.4082383215427398,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9422035813331604,0.6220789551734924,0.5916163325309753,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9262711405754088,0.5960698127746582,0.4181095361709595,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.7937676906585693,0.372748464345932,0.3574439883232116,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.6817533373832703,0.2333904504776001,1.0731141567230225,284.767822265625,284.95001220703125,300.2908630371094,289.0951232910156,298.1319274902344,297.2552795410156,284.7665405273437,1.0,0.6576704382896423,0.3855959475040436,0.3855959475040436,1.0,1.0,-3.420807361602783,0.9887780547142028,2.4320292472839355,0.216118648648262,0.8972822427749634,0.8972822427749634,0.0,213.4585723876953,220.0,49978.3359375,0.0,3528.37939453125,1.0,279.7582092285156,283.0337829589844,292.15936279296875,295.37774658203125,293.1499938964844,293.1499938964844,280.04998779296875,36170.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500821113586426,3.650106191635132,8.889934406397515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.94873046875,0.0,1534.537109375,1895.4371337890625,0.0,4300.0,0.9053977727890016,1.0,0.0,3.0,1.0,0.0
12236940,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8386351466178894,0.4484887719154358,0.407025009393692,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9372648000717164,0.6212012767791748,0.5904290080070496,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.924312710762024,0.6003029346466064,0.4207468032836914,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7904960513114929,0.3728244304656982,0.3573325276374817,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6786712408065796,0.2332249879837036,1.072006344795227,284.9283142089844,284.95001220703125,300.2754821777344,289.085693359375,298.12664794921875,297.2567443847656,284.9294128417969,1.0,0.6592047810554504,0.3848715424537658,0.3848715424537658,1.0,1.0,-3.419611930847168,0.986247181892395,2.4333646297454834,0.2137015461921692,0.898310661315918,0.898310661315918,0.0,216.64990234375,223.0,48811.26953125,0.0,3544.20458984375,1.0,280.0421447753906,283.23797607421875,292.064697265625,295.1535949707031,293.1499938964844,293.1499938964844,280.3500061035156,36059.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947445392608644,1.0,0.0,0.0,3.647133111953736,3.6471571922302246,8.875575190359086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.33349609375,0.0,1530.4285888671875,1895.4371337890625,0.0,4255.51220703125,0.904688000679016,1.0,0.0,3.0,1.0,0.0
12237000,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8386351466178894,0.4484887719154358,0.407025009393692,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9372648000717164,0.6212012767791748,0.5904290080070496,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.924312710762024,0.6003029346466064,0.4207468032836914,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7904960513114929,0.3728244304656982,0.3573325276374817,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.6786712408065796,0.2332249879837036,1.072006344795227,284.9283142089844,284.95001220703125,300.2754821777344,289.085693359375,298.12664794921875,297.2567443847656,284.9294128417969,1.0,0.6592047810554504,0.3848715424537658,0.3848715424537658,1.0,1.0,-3.419611930847168,0.986247181892395,2.4333646297454834,0.2137015461921692,0.898310661315918,0.898310661315918,0.0,216.64990234375,223.0,48811.26953125,0.0,3544.20458984375,1.0,280.0421447753906,283.23797607421875,292.064697265625,295.1535949707031,293.1499938964844,293.1499938964844,280.3500061035156,36059.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947445392608644,1.0,0.0,0.0,3.647133111953736,3.6471571922302246,8.875575190359086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.33349609375,0.0,1530.4285888671875,1895.4371337890625,0.0,4255.51220703125,0.904688000679016,1.0,0.0,3.0,1.0,0.0
12237060,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8373944163322449,0.4489026367664337,0.4072191417217254,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9356002807617188,0.6218174695968628,0.5907765030860901,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9256209135055542,0.6059055924415588,0.4244768023490906,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.789766252040863,0.3739387989044189,0.3582278490066528,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6779378056526184,0.2338619232177734,1.0743093490600586,285.1112976074219,284.95001220703125,300.2599182128906,289.0761108398437,298.13067626953125,297.2703552246094,285.1126708984375,1.0,0.6613566875457764,0.3842756152153015,0.3842756152153015,1.0,1.0,-3.428586483001709,0.987488567829132,2.4410979747772217,0.2128339856863021,0.9019862413406372,0.9019862413406372,0.0,218.5131378173828,226.0,47734.98046875,0.0,3576.51708984375,1.0,280.3417358398437,283.4629211425781,292.0335998535156,295.0354919433594,293.1499938964844,293.1499938964844,280.04998779296875,35862.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983087420463562,1.0,0.0,0.0,3.6516637802124015,3.651687622070313,8.897640100258286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.392578125,0.0,1533.989013671875,1895.4371337890625,0.0,4155.50244140625,0.9055720567703248,1.0,0.0,3.0,1.0,0.0
12237120,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8373944163322449,0.4489026367664337,0.4072191417217254,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9356002807617188,0.6218174695968628,0.5907765030860901,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9256209135055542,0.6059055924415588,0.4244768023490906,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.789766252040863,0.3739387989044189,0.3582278490066528,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6779378056526184,0.2338619232177734,1.0743093490600586,285.1112976074219,284.95001220703125,300.2599182128906,289.0761108398437,298.13067626953125,297.2703552246094,285.1126708984375,1.0,0.6613566875457764,0.3842756152153015,0.3842756152153015,1.0,1.0,-3.428586483001709,0.987488567829132,2.4410979747772217,0.2128339856863021,0.9019862413406372,0.9019862413406372,0.0,218.5131378173828,226.0,47734.98046875,0.0,3576.51708984375,1.0,280.3417358398437,283.4629211425781,292.0335998535156,295.0354919433594,293.1499938964844,293.1499938964844,280.04998779296875,35862.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983087420463562,1.0,0.0,0.0,3.6516637802124015,3.651687622070313,8.897640100258286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.392578125,0.0,1533.989013671875,1895.4371337890625,0.0,4155.50244140625,0.9055720567703248,1.0,0.0,3.0,1.0,0.0
12237180,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.834882915019989,0.4478281438350677,0.406848132610321,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9324213862419128,0.6211137175559998,0.5907227396965027,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9252846837043762,0.6100360155105591,0.427782267332077,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.787988543510437,0.3743083775043487,0.3589875996112823,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.67640221118927,0.2340891063213348,1.076770544052124,284.95245361328125,284.95001220703125,300.2441101074219,289.0664367675781,298.125,297.27056884765625,284.951416015625,1.0,0.6637292504310608,0.3836796879768371,0.3836796879768371,1.0,1.0,-3.435938596725464,0.988174319267273,2.4477643966674805,0.2120518386363983,0.9007132053375244,0.9007132053375244,0.0,221.3417816162109,229.0,48921.53515625,0.0,3610.722412109375,1.0,280.05780029296875,283.2609558105469,292.1041564941406,295.24346923828125,293.1499938964844,293.1499938964844,279.75,35970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945471286773682,1.0,0.0,0.0,3.653475999832153,3.6535000801086426,8.906474135983444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9765625,0.0,1536.815673828125,1895.4371337890625,0.0,4253.83349609375,0.906026303768158,1.0,0.0,3.0,1.0,0.0
12237240,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.834882915019989,0.4478281438350677,0.406848132610321,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9324213862419128,0.6211137175559998,0.5907227396965027,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9252846837043762,0.6100360155105591,0.427782267332077,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.787988543510437,0.3743083775043487,0.3589875996112823,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.67640221118927,0.2340891063213348,1.076770544052124,284.95245361328125,284.95001220703125,300.2441101074219,289.0664367675781,298.125,297.27056884765625,284.951416015625,1.0,0.6637292504310608,0.3836796879768371,0.3836796879768371,1.0,1.0,-3.435938596725464,0.988174319267273,2.4477643966674805,0.2120518386363983,0.9007132053375244,0.9007132053375244,0.0,221.3417816162109,229.0,48921.53515625,0.0,3610.722412109375,1.0,280.05780029296875,283.2609558105469,292.1041564941406,295.24346923828125,293.1499938964844,293.1499938964844,279.75,35970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945471286773682,1.0,0.0,0.0,3.653475999832153,3.6535000801086426,8.906474135983444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9765625,0.0,1536.815673828125,1895.4371337890625,0.0,4253.83349609375,0.906026303768158,1.0,0.0,3.0,1.0,0.0
12237300,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8326694965362549,0.4467318058013916,0.406127393245697,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9295956492424012,0.6201316118240356,0.5900969505310059,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.9239035248756408,0.6115440726280212,0.4290262758731842,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7861706614494324,0.3740720450878143,0.3589878976345062,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.6747892498970032,0.2338887900114059,1.0767589807510376,284.8164978027344,284.95001220703125,300.2361755371094,289.06158447265625,298.11846923828125,297.2657470703125,284.8097839355469,1.0,0.6647036075592041,0.383381724357605,0.383381724357605,1.0,1.0,-3.435807704925537,0.9872422814369202,2.4485652446746826,0.2112156748771667,0.8984984755516052,0.8984984755516052,0.0,223.2995758056641,229.0,49925.5703125,0.0,3621.892822265625,1.0,279.8011474609375,283.08673095703125,292.1350402832031,295.39703369140625,293.1499938964844,293.1499938964844,279.75,36078.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651798248291016,3.651822328567505,8.898295504877751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.58349609375,0.0,1535.75439453125,1895.4371337890625,0.0,4300.0,0.9056879878044128,1.0,0.0,3.0,1.0,0.0
12237360,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8299569487571716,0.4454074203968048,0.4050796031951904,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.9261103868484496,0.6188499927520752,0.5890763401985168,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.9218900799751282,0.6128212213516235,0.4300116300582886,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.7838469743728638,0.373616874217987,0.358722060918808,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.6726954579353333,0.233503520488739,1.075788140296936,284.7701110839844,284.95001220703125,300.2281494140625,289.0567626953125,298.1102294921875,297.2588806152344,284.7688293457031,1.0,0.6654685735702515,0.3830083012580871,0.3830083012580871,1.0,1.0,-3.4330220222473145,0.9852138757705688,2.447808027267456,0.2098621875047683,0.8967947959899902,0.8967947959899902,0.0,225.51022338867188,232.0,50008.41796875,0.0,3628.15087890625,1.0,279.75811767578125,283.03765869140625,292.1272888183594,295.3455505371094,293.1499938964844,293.1499938964844,280.04998779296875,36168.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647820711135864,3.6478445529937744,8.878922130861611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.01611328125,0.0,1532.0074462890625,1895.4371337890625,0.0,4300.0,0.904890775680542,1.0,0.0,3.0,1.0,0.0
12237420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8263862729072571,0.4444759488105774,0.4038776159286499,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.921393871307373,0.6178419589996338,0.5877707004547119,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9202191829681396,0.6171362400054932,0.4326978623867035,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7808223366737366,0.3736544847488403,0.358575165271759,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6698623299598694,0.2333197891712188,1.0746041536331177,284.9303283691406,284.95001220703125,300.2120056152344,289.047119140625,298.1048583984375,297.260498046875,284.9314270019531,1.0,0.6669699549674988,0.3822614550590515,0.3822614550590515,1.0,1.0,-3.431622266769409,0.982536792755127,2.4490854740142822,0.2073298543691635,0.8978480696678162,0.8978480696678162,0.0,228.71701049804688,235.0,48837.796875,0.0,3643.599853515625,1.0,280.0421447753906,283.2416076660156,292.030517578125,295.1215209960937,293.1499938964844,293.1499938964844,280.3500061035156,36057.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960271120071412,1.0,0.0,0.0,3.644963502883911,3.6449875831604,8.865018799042446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.60791015625,0.0,1528.001220703125,1895.4371337890625,0.0,4266.40478515625,0.9042012095451356,1.0,0.0,3.0,1.0,0.0
12237480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8263862729072571,0.4444759488105774,0.4038776159286499,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.921393871307373,0.6178419589996338,0.5877707004547119,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9202191829681396,0.6171362400054932,0.4326978623867035,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7808223366737366,0.3736544847488403,0.358575165271759,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6698623299598694,0.2333197891712188,1.0746041536331177,284.9303283691406,284.95001220703125,300.2120056152344,289.047119140625,298.1048583984375,297.260498046875,284.9314270019531,1.0,0.6669699549674988,0.3822614550590515,0.3822614550590515,1.0,1.0,-3.431622266769409,0.982536792755127,2.4490854740142822,0.2073298543691635,0.8978480696678162,0.8978480696678162,0.0,228.71701049804688,235.0,48837.796875,0.0,3643.599853515625,1.0,280.0421447753906,283.2416076660156,292.030517578125,295.1215209960937,293.1499938964844,293.1499938964844,280.3500061035156,36057.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960271120071412,1.0,0.0,0.0,3.644963502883911,3.6449875831604,8.865018799042446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.60791015625,0.0,1528.001220703125,1895.4371337890625,0.0,4266.40478515625,0.9042012095451356,1.0,0.0,3.0,1.0,0.0
12237540,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8252577185630798,0.4448849856853485,0.4040700793266296,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.919790506362915,0.6183199882507324,0.5879912376403809,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.92159503698349,0.6228343844413757,0.4364922344684601,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7801633477210999,0.3747315108776092,0.3594361245632171,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6692050695419312,0.2339396029710769,1.0768331289291382,285.11297607421875,284.95001220703125,300.1956787109375,289.0375671386719,298.1084899902344,297.2742614746094,285.11431884765625,1.0,0.6690826416015625,0.3815146088600158,0.3815146088600158,1.0,1.0,-3.4403891563415527,0.9832426309585572,2.457146406173706,0.2059594243764877,0.9015430212020874,0.9015430212020874,0.0,230.59353637695312,238.0,47758.671875,0.0,3675.84375,1.0,280.3417358398437,283.4662170410156,291.9965515136719,295.0,293.1499938964844,293.1499938964844,280.04998779296875,35859.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846418499946594,1.0,0.0,0.0,3.64959979057312,3.64962387084961,8.887585636330186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.884765625,0.0,1531.6719970703125,1895.4371337890625,0.0,4168.9404296875,0.9051083922386168,1.0,0.0,3.0,1.0,0.0
12237600,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.8252577185630798,0.4448849856853485,0.4040700793266296,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.919790506362915,0.6183199882507324,0.5879912376403809,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.92159503698349,0.6228343844413757,0.4364922344684601,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7801633477210999,0.3747315108776092,0.3594361245632171,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6692050695419312,0.2339396029710769,1.0768331289291382,285.11297607421875,284.95001220703125,300.1956787109375,289.0375671386719,298.1084899902344,297.2742614746094,285.11431884765625,1.0,0.6690826416015625,0.3815146088600158,0.3815146088600158,1.0,1.0,-3.4403891563415527,0.9832426309585572,2.457146406173706,0.2059594243764877,0.9015430212020874,0.9015430212020874,0.0,230.59353637695312,238.0,47758.671875,0.0,3675.84375,1.0,280.3417358398437,283.4662170410156,291.9965515136719,295.0,293.1499938964844,293.1499938964844,280.04998779296875,35859.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846418499946594,1.0,0.0,0.0,3.64959979057312,3.64962387084961,8.887585636330186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.884765625,0.0,1531.6719970703125,1895.4371337890625,0.0,4168.9404296875,0.9051083922386168,1.0,0.0,3.0,1.0,0.0
12237660,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.822945773601532,0.4438192546367645,0.4037033319473266,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.916819155216217,0.6174877882003784,0.5878146290779114,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9214287996292114,0.62701416015625,0.43984055519104,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7785455584526062,0.375061422586441,0.3601601123809814,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6678279638290405,0.2341491281986236,1.07922101020813,284.9542236328125,284.95001220703125,300.17919921875,289.0282287597656,298.1025390625,297.2743225097656,284.95318603515625,1.0,0.6714102029800415,0.3809087872505188,0.3809087872505188,1.0,1.0,-3.447519540786743,0.9837851524353028,2.4637343883514404,0.2050714939832687,0.9002944827079773,0.9002944827079773,0.0,233.433334350586,241.0,48945.9453125,0.0,3709.88720703125,1.0,280.0578308105469,283.2643127441406,292.0661926269531,295.2066345214844,293.1499938964844,293.1499938964844,279.75,35967.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961259365081788,1.0,0.0,0.0,3.651512622833252,3.651536703109741,8.896903977984039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.45263671875,0.0,1534.6085205078125,1895.4371337890625,0.0,4267.24267578125,0.9055851101875304,1.0,0.0,3.0,1.0,0.0
12237720,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.822945773601532,0.4438192546367645,0.4037033319473266,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.916819155216217,0.6174877882003784,0.5878146290779114,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9214287996292114,0.62701416015625,0.43984055519104,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7785455584526062,0.375061422586441,0.3601601123809814,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6678279638290405,0.2341491281986236,1.07922101020813,284.9542236328125,284.95001220703125,300.17919921875,289.0282287597656,298.1025390625,297.2743225097656,284.95318603515625,1.0,0.6714102029800415,0.3809087872505188,0.3809087872505188,1.0,1.0,-3.447519540786743,0.9837851524353028,2.4637343883514404,0.2050714939832687,0.9002944827079773,0.9002944827079773,0.0,233.433334350586,241.0,48945.9453125,0.0,3709.88720703125,1.0,280.0578308105469,283.2643127441406,292.0661926269531,295.2066345214844,293.1499938964844,293.1499938964844,279.75,35967.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961259365081788,1.0,0.0,0.0,3.651512622833252,3.651536703109741,8.896903977984039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.45263671875,0.0,1534.6085205078125,1895.4371337890625,0.0,4267.24267578125,0.9055851101875304,1.0,0.0,3.0,1.0,0.0
12237780,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.8183243274688721,0.441415786743164,0.4019484519958496,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9110727906227112,0.6151061058044434,0.5860553979873657,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9183957576751708,0.6298227906227112,0.4420881569385528,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7747293710708618,0.3743275105953216,0.3598553836345672,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.6644403338432312,0.2335434257984161,1.078152775764465,284.77215576171875,284.95001220703125,300.1625671386719,289.01910400390625,298.08758544921875,297.26239013671875,284.7708435058594,1.0,0.6731030344963074,0.3803029656410217,0.3803029656410217,1.0,1.0,-3.444355010986328,0.9809173941612244,2.463437557220459,0.2030177265405655,0.8964028358459473,0.8964028358459473,0.0,237.6058349609375,244.0,50032.453125,0.0,3726.71484375,1.0,279.75836181640625,283.041259765625,292.0953369140625,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,36166.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645948648452759,3.645972490310669,8.8698112676866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.09423828125,0.0,1529.9073486328125,1895.4371337890625,0.0,4300.0,0.9044702053070068,1.0,0.0,3.0,1.0,0.0
12237840,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.8183243274688721,0.441415786743164,0.4019484519958496,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9110727906227112,0.6151061058044434,0.5860553979873657,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9183957576751708,0.6298227906227112,0.4420881569385528,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7747293710708618,0.3743275105953216,0.3598553836345672,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.6644403338432312,0.2335434257984161,1.078152775764465,284.77215576171875,284.95001220703125,300.1625671386719,289.01910400390625,298.08758544921875,297.26239013671875,284.7708435058594,1.0,0.6731030344963074,0.3803029656410217,0.3803029656410217,1.0,1.0,-3.444355010986328,0.9809173941612244,2.463437557220459,0.2030177265405655,0.8964028358459473,0.8964028358459473,0.0,237.6058349609375,244.0,50032.453125,0.0,3726.71484375,1.0,279.75836181640625,283.041259765625,292.0953369140625,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,36166.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645948648452759,3.645972490310669,8.8698112676866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.09423828125,0.0,1529.9073486328125,1895.4371337890625,0.0,4300.0,0.9044702053070068,1.0,0.0,3.0,1.0,0.0
12237900,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8161125183105469,0.4406883120536804,0.4010607898235321,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9083747863769532,0.6142714023590088,0.5850617289543152,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.917052149772644,0.6317381858825684,0.4432097673416137,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7728756070137024,0.3741470277309418,0.3595891296863556,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6627407670021057,0.2333143055438995,1.0770093202590942,284.8904113769531,284.95001220703125,300.1542053222656,289.0146789550781,298.08319091796875,297.2606811523437,284.89654541015625,1.0,0.6737625598907471,0.3800000548362732,0.3800000548362732,1.0,1.0,-3.441739082336426,0.9791478514671326,2.4625911712646484,0.2017490118741989,0.8971403241157532,0.8971403241157532,0.0,239.5293884277344,244.0,49001.60546875,0.0,3731.64599609375,1.0,280.0012512207031,283.19854736328125,292.01873779296875,295.08984375,293.1499938964844,293.1499938964844,280.04998779296875,36112.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996197819709778,1.0,0.0,0.0,3.6436092853546143,3.643633127212525,8.858432352099044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.9638671875,0.0,1526.9110107421875,1895.4371337890625,0.0,4296.79443359375,0.903962254524231,1.0,0.0,3.0,1.0,0.0
12237960,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8149228692054749,0.4404871165752411,0.400753915309906,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9068809747695924,0.6139752268791199,0.5846377611160278,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.916976511478424,0.6341971158981323,0.4448074102401733,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7719406485557556,0.3743247091770172,0.3596704006195068,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.661843478679657,0.2333406955003738,1.0768834352493286,284.9319763183594,284.95001220703125,300.14581298828125,289.01031494140625,298.0824890136719,297.2640380859375,284.9330444335937,1.0,0.6745595932006836,0.3796989321708679,0.3796989321708679,1.0,1.0,-3.442720651626587,0.9785782098770142,2.464142322540283,0.2008626908063888,0.8974732160568237,0.8974732160568237,0.0,240.8106231689453,247.0,48859.83203125,0.0,3741.58984375,1.0,280.0422668457031,283.24481201171875,291.9977111816406,295.0904235839844,293.1499938964844,293.1499938964844,280.3500061035156,36054.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971113801002502,1.0,0.0,0.0,3.643180131912232,3.6432039737701416,8.856346198626852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.02099609375,0.0,1526.0037841796875,1895.4371337890625,0.0,4275.595703125,0.9038005471229552,1.0,0.0,3.0,1.0,0.0
12238020,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8138555884361267,0.4408886134624481,0.400942713022232,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9054593443870544,0.6143245697021484,0.584740161895752,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9184014797210692,0.6399677395820618,0.4486508667469024,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.7713502049446106,0.3753629028797149,0.3604955375194549,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.6612605452537537,0.233944222331047,1.0790400505065918,285.1142883300781,284.95001220703125,300.12890625,289.0018920898437,298.08648681640625,297.2779235839844,285.1156311035156,1.0,0.6766262650489807,0.3790966868400574,0.3790966868400574,1.0,1.0,-3.4512698650360107,0.9796155095100404,2.4716544151306152,0.1998606026172638,0.9011828303337096,0.9011828303337096,0.0,242.68853759765625,250.0,47779.81640625,0.0,3773.638427734375,1.0,280.3417053222656,283.46905517578125,291.962158203125,294.9667663574219,293.1499938964844,293.1499938964844,280.04998779296875,35856.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985967218875885,1.0,0.0,0.0,3.6479082107543945,3.6479320526123047,8.879348456503067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.85888671875,0.0,1529.7730712890625,1895.4371337890625,0.0,4180.373046875,0.9047281742095948,1.0,0.0,3.0,1.0,0.0
12238080,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8138555884361267,0.4408886134624481,0.400942713022232,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9054593443870544,0.6143245697021484,0.584740161895752,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9184014797210692,0.6399677395820618,0.4486508667469024,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.7713502049446106,0.3753629028797149,0.3604955375194549,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.6612605452537537,0.233944222331047,1.0790400505065918,285.1142883300781,284.95001220703125,300.12890625,289.0018920898437,298.08648681640625,297.2779235839844,285.1156311035156,1.0,0.6766262650489807,0.3790966868400574,0.3790966868400574,1.0,1.0,-3.4512698650360107,0.9796155095100404,2.4716544151306152,0.1998606026172638,0.9011828303337096,0.9011828303337096,0.0,242.68853759765625,250.0,47779.81640625,0.0,3773.638427734375,1.0,280.3417053222656,283.46905517578125,291.962158203125,294.9667663574219,293.1499938964844,293.1499938964844,280.04998779296875,35856.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985967218875885,1.0,0.0,0.0,3.6479082107543945,3.6479320526123047,8.879348456503067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.85888671875,0.0,1529.7730712890625,1895.4371337890625,0.0,4180.373046875,0.9047281742095948,1.0,0.0,3.0,1.0,0.0
12238140,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8116235136985779,0.4398283362388611,0.4005771279335022,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9029048681259156,0.6133755445480347,0.5844506621360779,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9183692336082458,0.6441713571548462,0.4520246982574463,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7698776125907898,0.3756516873836517,0.3611820936203003,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6600281000137329,0.2341375946998596,1.0813592672348022,284.9557189941406,284.95001220703125,300.1119079589844,288.993896484375,298.0802917480469,297.2777709960937,284.9546813964844,1.0,0.6789053082466125,0.3784944713115692,0.3784944713115692,1.0,1.0,-3.458169221878052,0.980082869529724,2.478086471557617,0.1989392787218094,0.899955689907074,0.899955689907074,0.0,245.53244018554688,253.0,48968.53125,0.0,3807.42919921875,1.0,280.0578308105469,283.2672119140625,292.0319519042969,295.17315673828125,293.1499938964844,293.1499938964844,279.75,35965.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974490404129028,1.0,0.0,0.0,3.649909734725952,3.6499338150024414,8.889094829100941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.7236328125,0.0,1532.806884765625,1895.4371337890625,0.0,4278.45458984375,0.905224859714508,1.0,0.0,3.0,1.0,0.0
12238200,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8116235136985779,0.4398283362388611,0.4005771279335022,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9029048681259156,0.6133755445480347,0.5844506621360779,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9183692336082458,0.6441713571548462,0.4520246982574463,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7698776125907898,0.3756516873836517,0.3611820936203003,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6600281000137329,0.2341375946998596,1.0813592672348022,284.9557189941406,284.95001220703125,300.1119079589844,288.993896484375,298.0802917480469,297.2777709960937,284.9546813964844,1.0,0.6789053082466125,0.3784944713115692,0.3784944713115692,1.0,1.0,-3.458169221878052,0.980082869529724,2.478086471557617,0.1989392787218094,0.899955689907074,0.899955689907074,0.0,245.53244018554688,253.0,48968.53125,0.0,3807.42919921875,1.0,280.0578308105469,283.2672119140625,292.0319519042969,295.17315673828125,293.1499938964844,293.1499938964844,279.75,35965.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974490404129028,1.0,0.0,0.0,3.649909734725952,3.6499338150024414,8.889094829100941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.7236328125,0.0,1532.806884765625,1895.4371337890625,0.0,4278.45458984375,0.905224859714508,1.0,0.0,3.0,1.0,0.0
