time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238260,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8070474863052368,0.4374390542507171,0.3988340497016907,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8979822397232056,0.6108901500701904,0.5825921297073364,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9156410694122314,0.6469765305519104,0.4542729258537292,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7663593888282776,0.3748745322227478,0.3608375787734985,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.6569329500198364,0.2335141599178314,1.080215573310852,284.7737731933594,284.95001220703125,300.09478759765625,288.98638916015625,298.0648193359375,297.2655334472656,284.7724609375,1.0,0.6805505156517029,0.377797394990921,0.377797394990921,1.0,1.0,-3.454761505126953,0.9768653512001038,2.477896213531494,0.1965806484222412,0.8960865139961243,0.8960865139961243,0.0,249.70291137695312,256.0,50056.0390625,0.0,3823.614501953125,1.0,279.75836181640625,283.044189453125,292.0675048828125,295.2849426269531,293.1499938964844,293.1499938964844,280.04998779296875,36163.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644427299499512,3.644451379776001,8.862410822985112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6767578125,0.0,1528.201904296875,1895.4371337890625,0.0,4300.0,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12238320,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8070474863052368,0.4374390542507171,0.3988340497016907,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8979822397232056,0.6108901500701904,0.5825921297073364,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9156410694122314,0.6469765305519104,0.4542729258537292,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7663593888282776,0.3748745322227478,0.3608375787734985,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.6569329500198364,0.2335141599178314,1.080215573310852,284.7737731933594,284.95001220703125,300.09478759765625,288.98638916015625,298.0648193359375,297.2655334472656,284.7724609375,1.0,0.6805505156517029,0.377797394990921,0.377797394990921,1.0,1.0,-3.454761505126953,0.9768653512001038,2.477896213531494,0.1965806484222412,0.8960865139961243,0.8960865139961243,0.0,249.70291137695312,256.0,50056.0390625,0.0,3823.614501953125,1.0,279.75836181640625,283.044189453125,292.0675048828125,295.2849426269531,293.1499938964844,293.1499938964844,280.04998779296875,36163.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644427299499512,3.644451379776001,8.862410822985112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6767578125,0.0,1528.201904296875,1895.4371337890625,0.0,4300.0,0.9041284918785096,1.0,0.0,3.0,1.0,0.0
12238380,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8046259880065918,0.4366819560527801,0.3978884816169739,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8953970074653625,0.6099497675895691,0.5814662575721741,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9143850207328796,0.6491944789886475,0.4555679857730865,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7645038962364197,0.3746834099292755,0.3605409860610962,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6552398204803467,0.2332713007926941,1.0789566040039062,284.90142822265625,284.95001220703125,300.0851745605469,288.9824523925781,298.06005859375,297.2640991210937,284.9063415527344,1.0,0.6812716722488403,0.3774070143699646,0.3774070143699646,1.0,1.0,-3.451948642730713,0.9747686982154846,2.477180004119873,0.1950055956840515,0.8969172835350037,0.8969172835350037,0.0,251.8031463623047,256.0,48988.89453125,0.0,3829.050537109375,1.0,280.01080322265625,283.2119140625,291.9863586425781,295.0612487792969,293.1499938964844,293.1499938964844,280.04998779296875,36098.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999716579914093,1.0,0.0,0.0,3.642094612121582,3.6421186923980713,8.851069424054003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.66552734375,0.0,1525.127197265625,1895.4371337890625,0.0,4297.61083984375,0.9036104083061218,1.0,0.0,3.0,1.0,0.0
12238440,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8036216497421265,0.4365098476409912,0.3976446390151977,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8942568898200989,0.6096503734588623,0.5810761451721191,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9144245386123656,0.6513811945915222,0.4570060670375824,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7637838125228882,0.3748295903205871,0.3606133759021759,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6545513868331909,0.2332946360111236,1.078871488571167,284.9332580566406,284.95001220703125,300.0775756835937,288.9794921875,298.05938720703125,297.26715087890625,284.9343566894531,1.0,0.6819620728492737,0.3771002888679504,0.3771002888679504,1.0,1.0,-3.452894687652588,0.974162757396698,2.478731870651245,0.1941042989492416,0.8971728682518005,0.8971728682518005,0.0,252.9022216796875,259.0,48882.44140625,0.0,3837.88623046875,1.0,280.0421142578125,283.2473449707031,291.9703674316406,295.0643615722656,293.1499938964844,293.1499938964844,280.3500061035156,36052.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979474544525146,1.0,0.0,0.0,3.6417410373687744,3.641764879226685,8.849350479067652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.2431640625,0.0,1524.393310546875,1895.4371337890625,0.0,4282.6708984375,0.9034773111343384,1.0,0.0,3.0,1.0,0.0
12238500,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8028368353843689,0.4365920126438141,0.3975740075111389,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8933349847793579,0.6096266508102417,0.5808863043785095,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9148592948913574,0.6541675925254822,0.4588049650192261,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.763289749622345,0.3752205967903137,0.3608753085136413,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6540775299072266,0.2334971725940704,1.0794386863708496,285.0690002441406,284.95001220703125,300.0689392089844,288.97625732421875,298.0604553222656,297.2729797363281,285.0757141113281,1.0,0.6828713417053223,0.3767517507076263,0.3767517507076263,1.0,1.0,-3.4557366371154785,0.9740546345710754,2.481682062149048,0.1932854652404785,0.8992894291877747,0.8992894291877747,0.0,253.96690368652344,259.0,47881.5546875,0.0,3851.233642578125,1.0,280.298583984375,283.4217529296875,291.9242248535156,294.8939208984375,293.1499938964844,293.1499938964844,280.3500061035156,35943.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904793500900269,1.0,0.0,0.0,3.643022298812866,3.643046140670776,8.855578244038043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.892578125,0.0,1525.0001220703125,1895.4371337890625,0.0,4219.12744140625,0.9037253260612488,1.0,0.0,3.0,1.0,0.0
12238560,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8025622963905334,0.4368992149829864,0.3978231251239776,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8929335474967957,0.609883725643158,0.581070065498352,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.915861964225769,0.6571925282478333,0.4608747065067291,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7632449269294739,0.3758254051208496,0.3613983392715454,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6540294289588928,0.2338829636573791,1.0809582471847534,285.1157531738281,284.95001220703125,300.0602722167969,288.97320556640625,298.0633239746094,297.281005859375,285.1170959472656,1.0,0.6839823722839355,0.3764927983283996,0.3764927983283996,1.0,1.0,-3.461199283599853,0.9750595092773438,2.4861397743225098,0.1930065602064132,0.9009023904800416,0.9009023904800416,0.0,254.78445434570312,262.0,47800.796875,0.0,3869.666015625,1.0,280.3418273925781,283.4717102050781,291.9342956542969,294.93975830078125,293.1499938964844,293.1499938964844,280.04998779296875,35854.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869484305381776,1.0,0.0,0.0,3.646559476852417,3.646583557128906,8.872784178493021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.67626953125,0.0,1528.256591796875,1895.4371337890625,0.0,4188.8232421875,0.9044246673583984,1.0,0.0,3.0,1.0,0.0
12238620,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8003538250923157,0.4358415901660919,0.3974569737911224,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.890550434589386,0.6088347434997559,0.5806833505630493,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9159258604049684,0.6613888144493103,0.464253306388855,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7618994116783142,0.3760711252689361,0.3620458245277405,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6529255509376526,0.2340623289346695,1.0832188129425049,284.9573669433594,284.95001220703125,300.0429077148437,288.96759033203125,298.0570678710937,297.28057861328125,284.956298828125,1.0,0.6862131953239441,0.3759749233722687,0.3759749233722687,1.0,1.0,-3.46786904335022,0.9756829738616944,2.4921860694885254,0.1922849416732788,0.8996979594230652,0.8996979594230652,0.0,257.6309814453125,265.0,48992.45703125,0.0,3903.169677734375,1.0,280.057861328125,283.2698974609375,292.00555419921875,295.1473999023437,293.1499938964844,293.1499938964844,280.3500061035156,35962.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983922839164734,1.0,0.0,0.0,3.648651599884033,3.648675441741944,8.882967108547746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.48193359375,0.0,1531.38916015625,1895.4371337890625,0.0,4286.43212890625,0.9049416780471802,1.0,0.0,3.0,1.0,0.0
12238680,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8003538250923157,0.4358415901660919,0.3974569737911224,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.890550434589386,0.6088347434997559,0.5806833505630493,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9159258604049684,0.6613888144493103,0.464253306388855,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7618994116783142,0.3760711252689361,0.3620458245277405,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.6529255509376526,0.2340623289346695,1.0832188129425049,284.9573669433594,284.95001220703125,300.0429077148437,288.96759033203125,298.0570678710937,297.28057861328125,284.956298828125,1.0,0.6862131953239441,0.3759749233722687,0.3759749233722687,1.0,1.0,-3.46786904335022,0.9756829738616944,2.4921860694885254,0.1922849416732788,0.8996979594230652,0.8996979594230652,0.0,257.6309814453125,265.0,48992.45703125,0.0,3903.169677734375,1.0,280.057861328125,283.2698974609375,292.00555419921875,295.1473999023437,293.1499938964844,293.1499938964844,280.3500061035156,35962.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983922839164734,1.0,0.0,0.0,3.648651599884033,3.648675441741944,8.882967108547746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.48193359375,0.0,1531.38916015625,1895.4371337890625,0.0,4286.43212890625,0.9049416780471802,1.0,0.0,3.0,1.0,0.0
12238740,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7978014349937439,0.4354799091815948,0.3968781232833862,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8877614140510559,0.6082822680473328,0.5799316763877869,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9156138300895692,0.666426956653595,0.4674970209598541,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7601877450942993,0.3765851855278015,0.3624210953712463,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.6514533758163452,0.2343615442514419,1.084412693977356,285.1195678710937,284.95001220703125,300.0254821777344,288.9627685546875,298.0553283691406,297.286376953125,285.1206970214844,1.0,0.6882622241973877,0.3754570186138153,0.3754570186138153,1.0,1.0,-3.472047805786133,0.9754965901374816,2.496551275253296,0.1910223364830017,0.903292715549469,0.903292715549469,0.0,260.6513061523437,268.0,47918.76953125,0.0,3931.578369140625,1.0,280.3421630859375,283.4729919433594,291.93609619140625,294.95965576171875,293.1499938964844,293.1499938964844,280.04998779296875,35814.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896833896636964,1.0,0.0,0.0,3.654834747314453,3.6548588275909424,8.91309980488586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.21826171875,0.0,1537.1656494140625,1895.4371337890625,0.0,4212.31005859375,0.9062445163726808,1.0,0.0,3.0,1.0,0.0
12238800,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7978014349937439,0.4354799091815948,0.3968781232833862,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8877614140510559,0.6082822680473328,0.5799316763877869,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9156138300895692,0.666426956653595,0.4674970209598541,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7601877450942993,0.3765851855278015,0.3624210953712463,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.6514533758163452,0.2343615442514419,1.084412693977356,285.1195678710937,284.95001220703125,300.0254821777344,288.9627685546875,298.0553283691406,297.286376953125,285.1206970214844,1.0,0.6882622241973877,0.3754570186138153,0.3754570186138153,1.0,1.0,-3.472047805786133,0.9754965901374816,2.496551275253296,0.1910223364830017,0.903292715549469,0.903292715549469,0.0,260.6513061523437,268.0,47918.76953125,0.0,3931.578369140625,1.0,280.3421630859375,283.4729919433594,291.93609619140625,294.95965576171875,293.1499938964844,293.1499938964844,280.04998779296875,35814.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896833896636964,1.0,0.0,0.0,3.654834747314453,3.6548588275909424,8.91309980488586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.21826171875,0.0,1537.1656494140625,1895.4371337890625,0.0,4212.31005859375,0.9062445163726808,1.0,0.0,3.0,1.0,0.0
12238860,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7950962781906128,0.4341695010662079,0.3962254524230957,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8848446011543274,0.6068657040596008,0.5791389346122742,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9150781631469728,0.6703540682792664,0.4706463813781738,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7583872675895691,0.376567393541336,0.3627941906452179,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6499345302581787,0.2343383729457855,1.0857468843460083,284.9577941894531,284.95001220703125,300.00799560546875,288.9587707519531,298.04638671875,297.28289794921875,284.9566650390625,1.0,0.6903530955314636,0.3747717142105102,0.3747717142105102,1.0,1.0,-3.476162910461426,0.9747809171676636,2.5013818740844727,0.1894962340593338,0.902067244052887,0.902067244052887,0.0,263.8747253417969,271.0,49088.40625,0.0,3961.076171875,1.0,280.05780029296875,283.2681884765625,291.99517822265625,295.14501953125,293.1499938964844,293.1499938964844,279.75,35940.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657772064208984,3.6577961444854736,8.927431736083236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.28955078125,0.0,1541.3836669921875,1895.4371337890625,0.0,4300.0,0.9069645404815674,1.0,0.0,3.0,1.0,0.0
12238920,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7950962781906128,0.4341695010662079,0.3962254524230957,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8848446011543274,0.6068657040596008,0.5791389346122742,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9150781631469728,0.6703540682792664,0.4706463813781738,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7583872675895691,0.376567393541336,0.3627941906452179,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6499345302581787,0.2343383729457855,1.0857468843460083,284.9577941894531,284.95001220703125,300.00799560546875,288.9587707519531,298.04638671875,297.28289794921875,284.9566650390625,1.0,0.6903530955314636,0.3747717142105102,0.3747717142105102,1.0,1.0,-3.476162910461426,0.9747809171676636,2.5013818740844727,0.1894962340593338,0.902067244052887,0.902067244052887,0.0,263.8747253417969,271.0,49088.40625,0.0,3961.076171875,1.0,280.05780029296875,283.2681884765625,291.99517822265625,295.14501953125,293.1499938964844,293.1499938964844,279.75,35940.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657772064208984,3.6577961444854736,8.927431736083236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.28955078125,0.0,1541.3836669921875,1895.4371337890625,0.0,4300.0,0.9069645404815674,1.0,0.0,3.0,1.0,0.0
12238980,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7905989289283752,0.4316938817501068,0.394385814666748,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.8801590800285339,0.604118287563324,0.5770038366317749,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.912530779838562,0.6729910373687744,0.4727694392204284,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7550901770591736,0.3756028711795807,0.3622564673423767,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.6470376253128052,0.2335769534111023,1.0839334726333618,284.7742614746094,284.95001220703125,299.990478515625,288.95562744140625,298.02960205078125,297.2689208984375,284.77294921875,1.0,0.6917989253997803,0.3740864396095276,0.3740864396095276,1.0,1.0,-3.471116781234741,0.9710460901260376,2.500070810317993,0.1869521886110305,0.8981932401657104,0.8981932401657104,0.0,268.0966796875,274.0,50166.94140625,0.0,3973.37353515625,1.0,279.7582092285156,283.0436706542969,292.04327392578125,295.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,36147.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652895927429199,3.652920007705689,8.903646175895119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.09716796875,0.0,1537.5008544921875,1895.4371337890625,0.0,4300.0,0.906010091304779,1.0,0.0,3.0,1.0,0.0
12239040,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7905989289283752,0.4316938817501068,0.394385814666748,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.8801590800285339,0.604118287563324,0.5770038366317749,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.912530779838562,0.6729910373687744,0.4727694392204284,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7550901770591736,0.3756028711795807,0.3622564673423767,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.6470376253128052,0.2335769534111023,1.0839334726333618,284.7742614746094,284.95001220703125,299.990478515625,288.95562744140625,298.02960205078125,297.2689208984375,284.77294921875,1.0,0.6917989253997803,0.3740864396095276,0.3740864396095276,1.0,1.0,-3.471116781234741,0.9710460901260376,2.500070810317993,0.1869521886110305,0.8981932401657104,0.8981932401657104,0.0,268.0966796875,274.0,50166.94140625,0.0,3973.37353515625,1.0,279.7582092285156,283.0436706542969,292.04327392578125,295.2649230957031,293.1499938964844,293.1499938964844,280.04998779296875,36147.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652895927429199,3.652920007705689,8.903646175895119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.09716796875,0.0,1537.5008544921875,1895.4371337890625,0.0,4300.0,0.906010091304779,1.0,0.0,3.0,1.0,0.0
12239100,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7885105013847351,0.4309400916099548,0.3934763967990875,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8779529929161072,0.6031298041343689,0.5758620500564575,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9114651679992676,0.6748760938644409,0.4738497138023376,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7535278797149658,0.3753326833248138,0.3618988692760467,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.645616352558136,0.2332906574010849,1.0825064182281494,284.8922119140625,284.95001220703125,299.981689453125,288.9544372558594,298.024658203125,297.2666931152344,284.8982238769531,1.0,0.6923463344573975,0.3737437725067138,0.3737437725067138,1.0,1.0,-3.4677951335906982,0.96892511844635,2.4988701343536377,0.1854683011770248,0.8989397287368774,0.8989397287368774,0.0,269.9985046386719,274.0,49126.36328125,0.0,3976.26220703125,1.0,280.0014038085937,283.2006530761719,291.97100830078125,295.046875,293.1499938964844,293.1499938964844,280.04998779296875,36098.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650798797607422,3.650822877883911,8.893426297618134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.04638671875,0.0,1534.79443359375,1895.4371337890625,0.0,4300.0,0.9055587649345398,1.0,0.0,3.0,1.0,0.0
12239160,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7874106168746948,0.4307095110416412,0.3931436538696289,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8767000436782837,0.6026845574378967,0.575295627117157,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9115062952041626,0.6773317456245422,0.4754382073879242,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7527444958686829,0.3754313290119171,0.361901193857193,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6448686122894287,0.2332707494497299,1.082149863243103,284.93328857421875,284.95001220703125,299.972900390625,288.9534606933594,298.0238342285156,297.2697448730469,284.934326171875,1.0,0.6930397748947144,0.373497873544693,0.373497873544693,1.0,1.0,-3.468190908432007,0.9682959914207458,2.499894857406616,0.1846332848072052,0.899276614189148,0.899276614189148,0.0,271.2498779296875,277.0,48982.3671875,0.0,3984.686279296875,1.0,280.04229736328125,283.2464294433594,291.94879150390625,295.0486145019531,293.1499938964844,293.1499938964844,280.3500061035156,36044.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989030361175536,1.0,0.0,0.0,3.650538921356201,3.6505630016326895,8.892160394680104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.509765625,0.0,1534.099609375,1895.4371337890625,0.0,4290.74609375,0.9054381251335144,1.0,0.0,3.0,1.0,0.0
12239220,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.7864676117897034,0.4310531616210937,0.3932802677154541,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8754727244377136,0.6027497053146362,0.5751277804374695,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9129496812820436,0.6831232905387878,0.4792874753475189,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7522730231285095,0.3763308823108673,0.3625900745391845,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6444131731987,0.2338047176599502,1.083960771560669,285.1153564453125,284.95001220703125,299.955322265625,288.9523010253906,298.0278015136719,297.2832336425781,285.11669921875,1.0,0.6949189305305481,0.3730060756206512,0.3730060756206512,1.0,1.0,-3.4757795333862305,0.969291627407074,2.506487846374512,0.1837679296731948,0.902999460697174,0.902999460697174,0.0,273.0743408203125,280.0,47896.5546875,0.0,4014.765625,1.0,280.3417663574219,283.47027587890625,291.9143981933594,294.92486572265625,293.1499938964844,293.1499938964844,280.04998779296875,35851.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988052248954773,1.0,0.0,0.0,3.655463695526123,3.655487775802612,8.916167644201778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.88720703125,0.0,1538.145751953125,1895.4371337890625,0.0,4198.314453125,0.9064146876335144,1.0,0.0,3.0,1.0,0.0
12239280,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.7864676117897034,0.4310531616210937,0.3932802677154541,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8754727244377136,0.6027497053146362,0.5751277804374695,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.9129496812820436,0.6831232905387878,0.4792874753475189,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7522730231285095,0.3763308823108673,0.3625900745391845,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6444131731987,0.2338047176599502,1.083960771560669,285.1153564453125,284.95001220703125,299.955322265625,288.9523010253906,298.0278015136719,297.2832336425781,285.11669921875,1.0,0.6949189305305481,0.3730060756206512,0.3730060756206512,1.0,1.0,-3.4757795333862305,0.969291627407074,2.506487846374512,0.1837679296731948,0.902999460697174,0.902999460697174,0.0,273.0743408203125,280.0,47896.5546875,0.0,4014.765625,1.0,280.3417663574219,283.47027587890625,291.9143981933594,294.92486572265625,293.1499938964844,293.1499938964844,280.04998779296875,35851.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988052248954773,1.0,0.0,0.0,3.655463695526123,3.655487775802612,8.916167644201778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.88720703125,0.0,1538.145751953125,1895.4371337890625,0.0,4198.314453125,0.9064146876335144,1.0,0.0,3.0,1.0,0.0
12239340,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7844641208648682,0.4299734234809875,0.3928867280483246,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.873297393321991,0.6015635132789612,0.5746029615402222,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.913111925125122,0.687227189540863,0.482616126537323,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7510876655578613,0.3764874935150146,0.3631520569324493,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6434627771377563,0.2339424341917038,1.0860216617584229,284.9571228027344,284.95001220703125,299.937744140625,288.95220947265625,298.0211486816406,297.2821655273437,284.9560852050781,1.0,0.6970278024673462,0.3725142776966095,0.3725142776966095,1.0,1.0,-3.481847286224365,0.9697697162628174,2.512077569961548,0.1830145120620727,0.9017917513847352,0.9017917513847352,0.0,275.8817443847656,283.0,49091.59765625,0.0,4046.89697265625,1.0,280.0577697753906,283.2684020996094,291.989501953125,295.1358947753906,293.1499938964844,293.1499938964844,279.75,35960.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999334990978241,1.0,0.0,0.0,3.65761947631836,3.6576435565948486,8.926687087296159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.93896484375,0.0,1541.367431640625,1895.4371337890625,0.0,4294.39208984375,0.9069466590881348,1.0,0.0,3.0,1.0,0.0
12239400,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7844641208648682,0.4299734234809875,0.3928867280483246,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.873297393321991,0.6015635132789612,0.5746029615402222,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.913111925125122,0.687227189540863,0.482616126537323,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7510876655578613,0.3764874935150146,0.3631520569324493,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6434627771377563,0.2339424341917038,1.0860216617584229,284.9571228027344,284.95001220703125,299.937744140625,288.95220947265625,298.0211486816406,297.2821655273437,284.9560852050781,1.0,0.6970278024673462,0.3725142776966095,0.3725142776966095,1.0,1.0,-3.481847286224365,0.9697697162628174,2.512077569961548,0.1830145120620727,0.9017917513847352,0.9017917513847352,0.0,275.8817443847656,283.0,49091.59765625,0.0,4046.89697265625,1.0,280.0577697753906,283.2684020996094,291.989501953125,295.1358947753906,293.1499938964844,293.1499938964844,279.75,35960.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999334990978241,1.0,0.0,0.0,3.65761947631836,3.6576435565948486,8.926687087296159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.93896484375,0.0,1541.367431640625,1895.4371337890625,0.0,4294.39208984375,0.9069466590881348,1.0,0.0,3.0,1.0,0.0
12239460,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.780362606048584,0.4275781512260437,0.3911387622356415,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8690561652183533,0.5988689064979553,0.5725449323654175,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.9108763337135316,0.6897802948951721,0.4847157597541809,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7481638789176941,0.3755697607994079,0.3626792132854461,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6409460306167603,0.2332661598920822,1.084644436836243,284.775390625,284.95001220703125,299.920166015625,288.9532775878906,298.0044860839844,297.26812744140625,284.7740783691406,1.0,0.6985161304473877,0.371879369020462,0.371879369020462,1.0,1.0,-3.4775798320770264,0.9664550423622132,2.511124610900879,0.1807280033826828,0.8979456424713135,0.8979456424713135,0.0,280.025390625,286.0,50183.87890625,0.0,4060.6181640625,1.0,279.7582092285156,283.04522705078125,292.03973388671875,295.2612609863281,293.1499938964844,293.1499938964844,280.04998779296875,36158.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652332782745361,3.6523568630218506,8.900901775632519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.65478515625,0.0,1536.953369140625,1895.4371337890625,0.0,4300.0,0.9058927893638612,1.0,0.0,3.0,1.0,0.0
12239520,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.780362606048584,0.4275781512260437,0.3911387622356415,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8690561652183533,0.5988689064979553,0.5725449323654175,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.9108763337135316,0.6897802948951721,0.4847157597541809,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7481638789176941,0.3755697607994079,0.3626792132854461,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6409460306167603,0.2332661598920822,1.084644436836243,284.775390625,284.95001220703125,299.920166015625,288.9532775878906,298.0044860839844,297.26812744140625,284.7740783691406,1.0,0.6985161304473877,0.371879369020462,0.371879369020462,1.0,1.0,-3.4775798320770264,0.9664550423622132,2.511124610900879,0.1807280033826828,0.8979456424713135,0.8979456424713135,0.0,280.025390625,286.0,50183.87890625,0.0,4060.6181640625,1.0,279.7582092285156,283.04522705078125,292.03973388671875,295.2612609863281,293.1499938964844,293.1499938964844,280.04998779296875,36158.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652332782745361,3.6523568630218506,8.900901775632519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.65478515625,0.0,1536.953369140625,1895.4371337890625,0.0,4300.0,0.9058927893638612,1.0,0.0,3.0,1.0,0.0
12239580,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7780439257621765,0.4267607033252716,0.3901113271713257,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8666020035743713,0.5977379679679871,0.57120281457901,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9098069667816162,0.6922577023506165,0.4861419796943664,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7464591264724731,0.3753061592578888,0.3622922003269195,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6394148468971252,0.2329889833927154,1.0831669569015503,284.91290283203125,284.95001220703125,299.9089050292969,288.9545593261719,297.9988098144531,297.2659606933594,284.91656494140625,1.0,0.69925856590271,0.3714730143547058,0.3714730143547058,1.0,1.0,-3.4741926193237305,0.9641215801239014,2.510071039199829,0.1790079325437545,0.8988759517669678,0.8988759517669678,0.0,282.3355407714844,286.0,49074.09765625,0.0,4065.693115234375,1.0,280.02081298828125,283.22393798828125,291.9578552246094,295.0425109863281,293.1499938964844,293.1499938964844,280.04998779296875,36081.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999782383441925,1.0,0.0,0.0,3.650060892105103,3.650084972381592,8.889831519809377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.14453125,0.0,1533.843994140625,1895.4371337890625,0.0,4298.16552734375,0.9053736329078674,1.0,0.0,3.0,1.0,0.0
12239640,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7773666977882385,0.4266038835048675,0.3899203538894653,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8658188581466675,0.5974183678627014,0.5708379745483398,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9099043011665344,0.6939818263053894,0.4872913062572479,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7459875345230103,0.3753802180290222,0.3623204231262207,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6389757394790649,0.2329975068569183,1.0830787420272827,284.93487548828125,284.95001220703125,299.9025573730469,288.9555053710937,297.9983215332031,297.2684020996094,284.9359741210937,1.0,0.699779748916626,0.3712444603443146,0.3712444603443146,1.0,1.0,-3.474830150604248,0.9636365175247192,2.5111937522888184,0.1783127039670944,0.8990544080734253,0.8990544080734253,0.0,283.2063293457031,289.0,49004.55078125,0.0,4072.499755859375,1.0,280.0421447753906,283.2482604980469,291.9496154785156,295.0492553710937,293.1499938964844,293.1499938964844,280.3500061035156,36049.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986447095870972,1.0,0.0,0.0,3.649791955947876,3.649816036224365,8.888521279004635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.2197265625,0.0,1533.3048095703125,1895.4371337890625,0.0,4288.564453125,0.9052752256393432,1.0,0.0,3.0,1.0,0.0
12239700,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7766851186752319,0.4266553223133087,0.3898251950740814,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8649935722351074,0.5972691178321838,0.5705381035804749,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9103129506111144,0.6966841816902161,0.4890252947807312,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7455622553825378,0.375699371099472,0.3625150620937347,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6385876536369324,0.2331780195236206,1.0835466384887695,285.0710144042969,284.95001220703125,299.893798828125,288.95709228515625,297.9995422363281,297.2742614746094,285.0776672363281,1.0,0.700615406036377,0.3709270060062408,0.3709270060062408,1.0,1.0,-3.477231740951538,0.96345454454422,2.513777256011963,0.1775119304656982,0.9011886119842528,0.9011886119842528,0.0,284.2696838378906,289.0,48001.27734375,0.0,4084.9736328125,1.0,280.2987976074219,283.4228820800781,291.90631103515625,294.8814392089844,293.1499938964844,293.1499938964844,280.3500061035156,35941.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911943078041076,1.0,0.0,0.0,3.651123523712158,3.651147603988648,8.895008249965031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.4033203125,0.0,1533.9776611328125,1895.4371337890625,0.0,4225.24365234375,0.9055351614952089,1.0,0.0,3.0,1.0,0.0
12239760,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7764532566070557,0.4269292056560516,0.3900457322597503,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.8646101951599121,0.5973974466323853,0.5706021189689636,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.9112151861190796,0.6996269226074219,0.4910397529602051,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.7455183267593384,0.376232236623764,0.3629716336727142,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.6385617256164551,0.2335431277751922,1.0849753618240356,285.1178283691406,284.95001220703125,299.885009765625,288.9590148925781,298.0022277832031,297.2818603515625,285.1191711425781,1.0,0.7016516327857971,0.3707016110420227,0.3707016110420227,1.0,1.0,-3.482260465621948,0.9643869400024414,2.517873525619507,0.1772533357143402,0.9028159379959106,0.9028159379959106,0.0,285.09002685546875,292.0,47922.17578125,0.0,4102.76318359375,1.0,280.3418884277344,283.4727478027344,291.9200134277344,294.9306945800781,293.1499938964844,293.1499938964844,280.04998779296875,35852.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875829219818116,1.0,0.0,0.0,3.6546881198883057,3.654712200164795,8.912384714676591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.61376953125,0.0,1537.285400390625,1895.4371337890625,0.0,4194.28076171875,0.9062419533729552,1.0,0.0,3.0,1.0,0.0
12239820,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7745442986488342,0.4258368909358978,0.389641523361206,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8625256419181824,0.5961347818374634,0.5700036883354187,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9113095998764038,0.703535258769989,0.4942432940006256,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7443844079971313,0.3763289153575897,0.3634822964668274,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6376872062683105,0.2336794137954712,1.0870550870895386,284.9599914550781,284.95001220703125,299.86749267578125,288.9638366699219,297.9952392578125,297.28009033203125,284.958984375,1.0,0.7037290334701538,0.3702508211135864,0.3702508211135864,1.0,1.0,-3.488037586212158,0.9648786187171936,2.5231590270996094,0.1765992194414138,0.901648998260498,0.901648998260498,0.0,287.9446105957031,295.0,49121.81640625,0.0,4134.62841796875,1.0,280.05780029296875,283.27099609375,292.0002746582031,295.1472473144531,293.1499938964844,293.1499938964844,279.75,35959.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998704433441162,1.0,0.0,0.0,3.6568992137908936,3.656923294067383,8.923171890273807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.28955078125,0.0,1540.5511474609375,1895.4371337890625,0.0,4289.0693359375,0.9067846536636353,1.0,0.0,3.0,1.0,0.0
12239880,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7745442986488342,0.4258368909358978,0.389641523361206,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8625256419181824,0.5961347818374634,0.5700036883354187,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9113095998764038,0.703535258769989,0.4942432940006256,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7443844079971313,0.3763289153575897,0.3634822964668274,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.6376872062683105,0.2336794137954712,1.0870550870895386,284.9599914550781,284.95001220703125,299.86749267578125,288.9638366699219,297.9952392578125,297.28009033203125,284.958984375,1.0,0.7037290334701538,0.3702508211135864,0.3702508211135864,1.0,1.0,-3.488037586212158,0.9648786187171936,2.5231590270996094,0.1765992194414138,0.901648998260498,0.901648998260498,0.0,287.9446105957031,295.0,49121.81640625,0.0,4134.62841796875,1.0,280.05780029296875,283.27099609375,292.0002746582031,295.1472473144531,293.1499938964844,293.1499938964844,279.75,35959.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998704433441162,1.0,0.0,0.0,3.6568992137908936,3.656923294067383,8.923171890273807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.28955078125,0.0,1540.5511474609375,1895.4371337890625,0.0,4289.0693359375,0.9067846536636353,1.0,0.0,3.0,1.0,0.0
12239940,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7706737518310547,0.4234409034252167,0.3878910541534424,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8585470914840698,0.593425452709198,0.5679108500480652,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9091782569885254,0.7059475779533386,0.4962319731712341,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7416315674781799,0.375355064868927,0.362955778837204,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6353438496589661,0.2329951524734497,1.0856515169143677,284.7782287597656,284.95001220703125,299.8500061035156,288.9700622558594,297.9773864746094,297.2637939453125,284.7769470214844,1.0,0.7051777839660645,0.3698000311851501,0.3698000311851501,1.0,1.0,-3.4834952354431152,0.9620218873023988,2.5214734077453613,0.1748518794775009,0.8978421688079834,0.8978421688079834,0.0,292.1026916503906,298.0,50213.9765625,0.0,4147.64453125,1.0,279.7581787109375,283.0477294921875,292.0525207519531,295.275390625,293.1499938964844,293.1499938964844,280.04998779296875,36155.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651719093322754,3.651743173599243,8.897910106497875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.16650390625,0.0,1536.2484130859375,1895.4371337890625,0.0,4300.0,0.9057536125183104,1.0,0.0,3.0,1.0,0.0
12240000,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7706737518310547,0.4234409034252167,0.3878910541534424,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.8585470914840698,0.593425452709198,0.5679108500480652,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9091782569885254,0.7059475779533386,0.4962319731712341,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7416315674781799,0.375355064868927,0.362955778837204,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6353438496589661,0.2329951524734497,1.0856515169143677,284.7782287597656,284.95001220703125,299.8500061035156,288.9700622558594,297.9773864746094,297.2637939453125,284.7769470214844,1.0,0.7051777839660645,0.3698000311851501,0.3698000311851501,1.0,1.0,-3.4834952354431152,0.9620218873023988,2.5214734077453613,0.1748518794775009,0.8978421688079834,0.8978421688079834,0.0,292.1026916503906,298.0,50213.9765625,0.0,4147.64453125,1.0,279.7581787109375,283.0477294921875,292.0525207519531,295.275390625,293.1499938964844,293.1499938964844,280.04998779296875,36155.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651719093322754,3.651743173599243,8.897910106497875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.16650390625,0.0,1536.2484130859375,1895.4371337890625,0.0,4300.0,0.9057536125183104,1.0,0.0,3.0,1.0,0.0
12240060,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7678618431091309,0.4224579036235809,0.3866671025753021,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8555355072021484,0.5919700264930725,0.5662079453468323,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9082903861999512,0.7100852131843567,0.4987506866455078,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7395831942558289,0.3751160800457001,0.3625490665435791,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6335049271583557,0.2327193766832351,1.0840513706207275,284.9381408691406,284.95001220703125,299.8326721191406,288.97705078125,297.9717102050781,297.2642822265625,284.9392395019531,1.0,0.7064071893692017,0.369241714477539,0.369241714477539,1.0,1.0,-3.480576515197754,0.9593892097473145,2.5211873054504395,0.172673150897026,0.8989964127540588,0.8989964127540588,0.0,295.2772216796875,301.0,49038.5859375,0.0,4159.00439453125,1.0,280.04217529296875,283.2509460449219,291.96759033203125,295.0677185058594,293.1499938964844,293.1499938964844,280.3500061035156,36045.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979652762413024,1.0,0.0,0.0,3.649316787719727,3.649340867996216,8.886207183422812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.2724609375,0.0,1532.7471923828125,1895.4371337890625,0.0,4282.82177734375,0.9051663875579834,1.0,0.0,3.0,1.0,0.0
