time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240120,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7678618431091309,0.4224579036235809,0.3866671025753021,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8555355072021484,0.5919700264930725,0.5662079453468323,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9082903861999512,0.7100852131843567,0.4987506866455078,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7395831942558289,0.3751160800457001,0.3625490665435791,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6335049271583557,0.2327193766832351,1.0840513706207275,284.9381408691406,284.95001220703125,299.8326721191406,288.97705078125,297.9717102050781,297.2642822265625,284.9392395019531,1.0,0.7064071893692017,0.369241714477539,0.369241714477539,1.0,1.0,-3.480576515197754,0.9593892097473145,2.5211873054504395,0.172673150897026,0.8989964127540588,0.8989964127540588,0.0,295.2772216796875,301.0,49038.5859375,0.0,4159.00439453125,1.0,280.04217529296875,283.2509460449219,291.96759033203125,295.0677185058594,293.1499938964844,293.1499938964844,280.3500061035156,36045.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979652762413024,1.0,0.0,0.0,3.649316787719727,3.649340867996216,8.886207183422812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.2724609375,0.0,1532.7471923828125,1895.4371337890625,0.0,4282.82177734375,0.9051663875579834,1.0,0.0,3.0,1.0,0.0
12240180,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7670174837112427,0.4227725267410278,0.3867840766906738,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8544039130210876,0.5919020771980286,0.5659419298171997,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9095692038536072,0.7156914472579956,0.5024699568748474,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7391424179077148,0.375923603773117,0.3631581962108612,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6331345438957214,0.2332608103752136,1.085929036140442,285.1214904785156,284.95001220703125,299.8155212402344,288.984130859375,297.9769592285156,297.2793884277344,285.12286376953125,1.0,0.708244800567627,0.368683397769928,0.368683397769928,1.0,1.0,-3.487851619720459,0.9600432515144348,2.527808427810669,0.1715498864650726,0.9028098583221436,0.9028098583221436,0.0,297.16070556640625,304.0,47963.59765625,0.0,4189.08984375,1.0,280.3417663574219,283.4754943847656,291.94390869140625,294.9558410644531,293.1499938964844,293.1499938964844,280.04998779296875,35847.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866636991500854,1.0,0.0,0.0,3.65438723564148,3.6544113159179688,8.910917586035794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.99755859375,0.0,1536.9149169921875,1895.4371337890625,0.0,4186.37255859375,0.9061716198921204,1.0,0.0,3.0,1.0,0.0
12240240,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213684082031,0.7670174837112427,0.4227725267410278,0.3867840766906738,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8544039130210876,0.5919020771980286,0.5659419298171997,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9095692038536072,0.7156914472579956,0.5024699568748474,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7391424179077148,0.375923603773117,0.3631581962108612,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6331345438957214,0.2332608103752136,1.085929036140442,285.1214904785156,284.95001220703125,299.8155212402344,288.984130859375,297.9769592285156,297.2793884277344,285.12286376953125,1.0,0.708244800567627,0.368683397769928,0.368683397769928,1.0,1.0,-3.487851619720459,0.9600432515144348,2.527808427810669,0.1715498864650726,0.9028098583221436,0.9028098583221436,0.0,297.16070556640625,304.0,47963.59765625,0.0,4189.08984375,1.0,280.3417663574219,283.4754943847656,291.94390869140625,294.9558410644531,293.1499938964844,293.1499938964844,280.04998779296875,35847.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866636991500854,1.0,0.0,0.0,3.65438723564148,3.6544113159179688,8.910917586035794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.99755859375,0.0,1536.9149169921875,1895.4371337890625,0.0,4186.37255859375,0.9061716198921204,1.0,0.0,3.0,1.0,0.0
12240300,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.766541600227356,0.4224819242954254,0.3868602216243744,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8538070917129517,0.5915025472640991,0.5658889412879944,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9101098775863647,0.7179012298583984,0.5043146014213562,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.738930881023407,0.3761333227157593,0.3635708093643188,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.633009135723114,0.2334561496973037,1.0874764919281006,285.0045166015625,284.95001220703125,299.8070373535156,288.9877319335937,297.9754638671875,297.28125,284.99859619140625,1.0,0.7093364596366882,0.3684042394161224,0.3684042394161224,1.0,1.0,-3.492462635040283,0.9606754779815674,2.531787157058716,0.1712112873792648,0.90205055475235,0.90205055475235,0.0,298.2728881835937,304.0,49016.7421875,0.0,4207.71240234375,1.0,280.0984802246094,283.3191833496094,292.0187683105469,295.18603515625,293.1499938964844,293.1499938964844,280.04998779296875,35898.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934813976287842,1.0,0.0,0.0,3.6565101146698,3.656534194946289,8.921273888518044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.91455078125,0.0,1539.66357421875,1895.4371337890625,0.0,4244.7626953125,0.9066315293312072,1.0,0.0,3.0,1.0,0.0
12240360,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7652372121810913,0.4216826558113098,0.3863797783851623,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8524438142776489,0.5905946493148804,0.5652897357940674,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9096821546554564,0.7195131182670593,0.5056240558624268,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7380800843238831,0.3759778439998626,0.3636294603347778,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6323362588882446,0.2333927601575851,1.087993860244751,284.9638671875,284.95001220703125,299.798583984375,288.9913330078125,297.9693298339844,297.2767944335937,284.9628601074219,1.0,0.7102843523025513,0.3681395053863525,0.3681395053863525,1.0,1.0,-3.4934394359588623,0.9601723551750184,2.533267021179199,0.170560672879219,0.9016997814178468,0.9016997814178468,0.0,300.0201416015625,307.0,49166.05859375,0.0,4220.677734375,1.0,280.0576171875,283.2737731933594,292.0278015136719,295.177001953125,293.1499938964844,293.1499938964844,279.75,35953.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977855682373048,1.0,0.0,0.0,3.656809329986572,3.6568334102630615,8.922734195948578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.96728515625,0.0,1540.41015625,1895.4371337890625,0.0,4281.3017578125,0.9067609310150146,1.0,0.0,3.0,1.0,0.0
12240420,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.7616071701049805,0.4192900061607361,0.3846315443515777,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8487368822097778,0.587893009185791,0.5631983876228333,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9076740145683287,0.7218023538589478,0.5075310468673706,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7354835271835327,0.3749593496322632,0.3630611896514892,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.6301381587982178,0.2327018827199936,1.0865626335144043,284.7822570800781,284.95001220703125,299.78173828125,288.9985656738281,297.9511413574219,297.25994873046875,284.7809753417969,1.0,0.7116976380348206,0.3676100373268127,0.3676100373268127,1.0,1.0,-3.488719701766968,0.9570200443267822,2.531699657440185,0.168532446026802,0.897947371006012,0.897947371006012,0.0,304.1746520996094,295.0,50259.0078125,0.0,4233.12646484375,1.0,279.7582092285156,283.0505676269531,292.0777893066406,295.3040466308594,293.1499938964844,293.1499938964844,280.04998779296875,36149.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651848793029785,3.6518728733062735,8.898542205315607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.833984375,0.0,1536.3486328125,1895.4371337890625,0.0,4300.0,0.9057785868644714,1.0,0.0,3.0,1.0,0.0
12240480,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.7616071701049805,0.4192900061607361,0.3846315443515777,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8487368822097778,0.587893009185791,0.5631983876228333,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9076740145683287,0.7218023538589478,0.5075310468673706,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7354835271835327,0.3749593496322632,0.3630611896514892,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.6301381587982178,0.2327018827199936,1.0865626335144043,284.7822570800781,284.95001220703125,299.78173828125,288.9985656738281,297.9511413574219,297.25994873046875,284.7809753417969,1.0,0.7116976380348206,0.3676100373268127,0.3676100373268127,1.0,1.0,-3.488719701766968,0.9570200443267822,2.531699657440185,0.168532446026802,0.897947371006012,0.897947371006012,0.0,304.1746520996094,295.0,50259.0078125,0.0,4233.12646484375,1.0,279.7582092285156,283.0505676269531,292.0777893066406,295.3040466308594,293.1499938964844,293.1499938964844,280.04998779296875,36149.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651848793029785,3.6518728733062735,8.898542205315607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.833984375,0.0,1536.3486328125,1895.4371337890625,0.0,4300.0,0.9057785868644714,1.0,0.0,3.0,1.0,0.0
12240540,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7626972198486328,0.4183188080787658,0.3831519484519958,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8500080108642578,0.5864304304122925,0.5612155199050903,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9119038581848145,0.7258626818656921,0.509781539440155,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7368975281715393,0.3746888041496277,0.3623439967632293,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6312249302864075,0.2324346005916595,1.0836621522903442,284.9403076171875,284.95001220703125,299.7649841308594,289.005859375,297.9457702636719,297.2606201171875,284.9412841796875,1.0,0.708789050579071,0.3670805692672729,0.3670805692672729,1.0,1.0,-3.482900857925415,0.9535271525382996,2.5293736457824707,0.1661662608385086,0.899120569229126,0.899120569229126,0.0,300.2486572265625,283.0,49058.15625,0.0,4194.630859375,1.0,280.04217529296875,283.2520751953125,291.993896484375,295.095703125,293.1499938964844,293.1499938964844,280.3500061035156,36040.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974091053009032,1.0,0.0,0.0,3.6496310234069824,3.6496548652648926,8.887736839824356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.2041015625,0.0,1533.0633544921875,1895.4371337890625,0.0,4278.1162109375,0.9052331447601318,1.0,0.0,3.0,1.0,0.0
12240600,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7626972198486328,0.4183188080787658,0.3831519484519958,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8500080108642578,0.5864304304122925,0.5612155199050903,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9119038581848145,0.7258626818656921,0.509781539440155,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7368975281715393,0.3746888041496277,0.3623439967632293,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6312249302864075,0.2324346005916595,1.0836621522903442,284.9403076171875,284.95001220703125,299.7649841308594,289.005859375,297.9457702636719,297.2606201171875,284.9412841796875,1.0,0.708789050579071,0.3670805692672729,0.3670805692672729,1.0,1.0,-3.482900857925415,0.9535271525382996,2.5293736457824707,0.1661662608385086,0.899120569229126,0.899120569229126,0.0,300.2486572265625,283.0,49058.15625,0.0,4194.630859375,1.0,280.04217529296875,283.2520751953125,291.993896484375,295.095703125,293.1499938964844,293.1499938964844,280.3500061035156,36040.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974091053009032,1.0,0.0,0.0,3.6496310234069824,3.6496548652648926,8.887736839824356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.2041015625,0.0,1533.0633544921875,1895.4371337890625,0.0,4278.1162109375,0.9052331447601318,1.0,0.0,3.0,1.0,0.0
12240660,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7679774761199951,0.4186946749687195,0.3829073011875152,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8555766344070435,0.5863798260688782,0.5605326890945435,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9217076301574708,0.7314460277557373,0.5131612420082092,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7419359683990479,0.3755088448524475,0.3625279068946838,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.6354880928993225,0.2330383211374282,1.083731770515442,285.12078857421875,284.95001220703125,299.748291015625,289.0131225585937,297.95184326171875,297.2762756347656,285.1220397949219,1.0,0.7046794295310974,0.3666947484016418,0.3666947484016418,1.0,1.0,-3.4861459732055664,0.9533832669258118,2.5327625274658203,0.1651303619146347,0.9029054641723632,0.9029054641723632,0.0,291.1351013183594,271.0,47947.4296875,0.0,4148.8349609375,1.0,280.3417663574219,283.4742736816406,291.9713134765625,294.9831237792969,293.1499938964844,293.1499938964844,280.04998779296875,35846.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858127236366272,1.0,0.0,0.0,3.654760360717773,3.654784202575684,8.912737143873528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.75830078125,0.0,1537.3216552734375,1895.4371337890625,0.0,4179.04150390625,0.906253695487976,1.0,0.0,3.0,1.0,0.0
12240720,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7679774761199951,0.4186946749687195,0.3829073011875152,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8555766344070435,0.5863798260688782,0.5605326890945435,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9217076301574708,0.7314460277557373,0.5131612420082092,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7419359683990479,0.3755088448524475,0.3625279068946838,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.6354880928993225,0.2330383211374282,1.083731770515442,285.12078857421875,284.95001220703125,299.748291015625,289.0131225585937,297.95184326171875,297.2762756347656,285.1220397949219,1.0,0.7046794295310974,0.3666947484016418,0.3666947484016418,1.0,1.0,-3.4861459732055664,0.9533832669258118,2.5327625274658203,0.1651303619146347,0.9029054641723632,0.9029054641723632,0.0,291.1351013183594,271.0,47947.4296875,0.0,4148.8349609375,1.0,280.3417663574219,283.4742736816406,291.9713134765625,294.9831237792969,293.1499938964844,293.1499938964844,280.04998779296875,35846.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858127236366272,1.0,0.0,0.0,3.654760360717773,3.654784202575684,8.912737143873528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.75830078125,0.0,1537.3216552734375,1895.4371337890625,0.0,4179.04150390625,0.906253695487976,1.0,0.0,3.0,1.0,0.0
12240780,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7723671197891235,0.4181449711322784,0.3825461566448211,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8603169322013855,0.5856384634971619,0.5599421858787537,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9296935200691224,0.7343478798866272,0.5153517127037048,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7462277412414551,0.3757018148899078,0.362673819065094,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6392037272453308,0.2332983762025833,1.0842461585998535,284.9751892089844,284.95001220703125,299.7362670898437,289.018310546875,297.9483947753906,297.27685546875,284.9723815917969,1.0,0.7012991309165955,0.3664169311523437,0.3664169311523437,1.0,1.0,-3.488441467285156,0.9532651901245116,2.5351762771606445,0.1645865589380264,0.901863694190979,0.901863694190979,0.0,283.790283203125,271.0,49072.87890625,0.0,4111.0166015625,1.0,280.0716857910156,283.2865600585937,292.0562744140625,295.2132873535156,293.1499938964844,293.1499938964844,280.04998779296875,35933.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948657155036926,1.0,0.0,0.0,3.656935214996338,3.656959295272827,8.923348104872275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.46337890625,0.0,1540.401611328125,1895.4371337890625,0.0,4256.54248046875,0.9067638516426086,1.0,0.0,3.0,1.0,0.0
12240840,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.773796021938324,0.4177285730838775,0.3821217119693756,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8619270920753479,0.5851387977600098,0.5594277381896973,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9324806332588196,0.7352368235588074,0.5159252882003784,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7477015852928162,0.3756200969219208,0.3625400066375732,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6404802203178406,0.2332866340875625,1.0838748216629028,284.9602966308594,284.95001220703125,299.7315673828125,289.0203552246094,297.9451599121094,297.2745361328125,284.9591369628906,1.0,0.6998116374015808,0.3663088977336883,0.3663088977336883,1.0,1.0,-3.4873971939086914,0.9525963664054872,2.53480076789856,0.1641663163900375,0.9017271399497986,0.9017271399497986,0.0,281.068603515625,259.0,49110.2890625,0.0,4092.1201171875,1.0,280.0577697753906,283.2702331542969,292.0552062988281,295.20220947265625,293.1499938964844,293.1499938964844,279.75,35956.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966389536857604,1.0,0.0,0.0,3.6571011543273926,3.657125234603882,8.924158123591042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.33203125,0.0,1540.7540283203125,1895.4371337890625,0.0,4271.59326171875,0.9068272113800048,1.0,0.0,3.0,1.0,0.0
12240900,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.7763162851333618,0.4167255163192749,0.3812198638916015,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8647927045822144,0.5839695930480957,0.55833500623703,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9374358057975768,0.7364957928657532,0.5168212652206421,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7503130435943604,0.3752661347389221,0.3621611595153808,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.6427243947982788,0.2331114709377288,1.0826958417892456,284.8231506347656,284.95001220703125,299.72320556640625,289.02392578125,297.9373779296875,297.26776123046875,284.81640625,1.0,0.6969608664512634,0.3661159873008728,0.3661159873008728,1.0,1.0,-3.4842076301574707,0.950976312160492,2.533231496810913,0.1632812917232513,0.8995435833930969,0.8995435833930969,0.0,276.1521911621094,259.0,50101.76171875,0.0,4054.68017578125,1.0,279.801025390625,283.09478759765625,292.0972595214844,295.3637390136719,293.1499938964844,293.1499938964844,279.75,36065.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6556551456451416,3.655679225921631,8.917101581573661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.0693359375,0.0,1539.9569091796875,1895.4371337890625,0.0,4300.0,0.9065415859222412,1.0,0.0,3.0,1.0,0.0
12240960,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.77857905626297,0.4155091941356659,0.3800063729286194,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8674397468566895,0.5825493335723877,0.556892454624176,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9420766234397888,0.7375021576881409,0.5174158811569214,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.752722978591919,0.3747017085552215,0.3615161776542663,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6447657942771912,0.2327604740858078,1.0805646181106567,284.7753295898437,284.95001220703125,299.71484375,289.0274963378906,297.9278564453125,297.2587280273437,284.77392578125,1.0,0.693815290927887,0.3658835589885711,0.3658835589885711,1.0,1.0,-3.478393077850342,0.948399782180786,2.529993295669556,0.162005990743637,0.8978607654571533,0.8978607654571533,0.0,271.3080749511719,247.0,50163.26171875,0.0,4011.062255859375,1.0,279.7580871582031,283.04425048828125,292.099853515625,295.3226013183594,293.1499938964844,293.1499938964844,280.04998779296875,36156.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651895523071289,3.6519196033477774,8.898770147425239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.08935546875,0.0,1536.4537353515625,1895.4371337890625,0.0,4300.0,0.905793309211731,1.0,0.0,3.0,1.0,0.0
12241020,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7852281332015991,0.4147052466869354,0.378410279750824,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8748326897621155,0.581204891204834,0.5547361373901367,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9537241458892822,0.7415856719017029,0.5194620490074158,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7592811584472656,0.3745494186878204,0.3606235086917877,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6502849459648132,0.2326771467924118,1.07712984085083,284.9325866699219,284.95001220703125,299.697998046875,289.0345764160156,297.92333984375,297.2604064941406,284.93359375,1.0,0.6873263716697693,0.3654187023639679,0.3654187023639679,1.0,1.0,-3.471121311187744,0.9446492791175842,2.5264720916748047,0.1596021503210067,0.8989235162734985,0.8989235162734985,0.0,260.0695495605469,235.0,48950.66015625,0.0,3926.029296875,1.0,280.04217529296875,283.24530029296875,292.0169982910156,295.1117248535156,293.1499938964844,293.1499938964844,280.3500061035156,36050.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960833191871644,1.0,0.0,0.0,3.649316787719727,3.6493406295776367,8.886206614988623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.1005859375,0.0,1532.7852783203125,1895.4371337890625,0.0,4266.88134765625,0.9051692485809326,1.0,0.0,3.0,1.0,0.0
12241080,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7852281332015991,0.4147052466869354,0.378410279750824,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8748326897621155,0.581204891204834,0.5547361373901367,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9537241458892822,0.7415856719017029,0.5194620490074158,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7592811584472656,0.3745494186878204,0.3606235086917877,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6502849459648132,0.2326771467924118,1.07712984085083,284.9325866699219,284.95001220703125,299.697998046875,289.0345764160156,297.92333984375,297.2604064941406,284.93359375,1.0,0.6873263716697693,0.3654187023639679,0.3654187023639679,1.0,1.0,-3.471121311187744,0.9446492791175842,2.5264720916748047,0.1596021503210067,0.8989235162734985,0.8989235162734985,0.0,260.0695495605469,235.0,48950.66015625,0.0,3926.029296875,1.0,280.04217529296875,283.24530029296875,292.0169982910156,295.1117248535156,293.1499938964844,293.1499938964844,280.3500061035156,36050.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960833191871644,1.0,0.0,0.0,3.649316787719727,3.6493406295776367,8.886206614988623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.1005859375,0.0,1532.7852783203125,1895.4371337890625,0.0,4266.88134765625,0.9051692485809326,1.0,0.0,3.0,1.0,0.0
12241140,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7950515151023865,0.4152088761329651,0.3781502246856689,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8854974508285522,0.5812512636184692,0.554003894329071,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9681236147880554,0.7471923828125,0.5227514505386353,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.768744707107544,0.3754683434963226,0.360760360956192,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.6584439873695374,0.2334375530481338,1.077246904373169,285.113525390625,284.95001220703125,299.6810302734375,289.0415344238281,297.9297180175781,297.27667236328125,285.11480712890625,1.0,0.681300699710846,0.3649538457393646,0.3649538457393646,1.0,1.0,-3.47417950630188,0.9442176222801208,2.5299618244171143,0.1582641303539276,0.902614176273346,0.902614176273346,0.0,247.26300048828125,223.0,47841.23046875,0.0,3857.77490234375,1.0,280.3417663574219,283.4678955078125,291.9972839355469,295.0022888183594,293.1499938964844,293.1499938964844,280.04998779296875,35856.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98401939868927,1.0,0.0,0.0,3.654068946838379,3.654092788696289,8.909364623832516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.88818359375,0.0,1536.625732421875,1895.4371337890625,0.0,4163.5625,0.9061058759689332,1.0,0.0,3.0,1.0,0.0
12241200,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7950515151023865,0.4152088761329651,0.3781502246856689,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8854974508285522,0.5812512636184692,0.554003894329071,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9681236147880554,0.7471923828125,0.5227514505386353,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.768744707107544,0.3754683434963226,0.360760360956192,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.6584439873695374,0.2334375530481338,1.077246904373169,285.113525390625,284.95001220703125,299.6810302734375,289.0415344238281,297.9297180175781,297.27667236328125,285.11480712890625,1.0,0.681300699710846,0.3649538457393646,0.3649538457393646,1.0,1.0,-3.47417950630188,0.9442176222801208,2.5299618244171143,0.1582641303539276,0.902614176273346,0.902614176273346,0.0,247.26300048828125,223.0,47841.23046875,0.0,3857.77490234375,1.0,280.3417663574219,283.4678955078125,291.9972839355469,295.0022888183594,293.1499938964844,293.1499938964844,280.04998779296875,35856.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98401939868927,1.0,0.0,0.0,3.654068946838379,3.654092788696289,8.909364623832516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.88818359375,0.0,1536.625732421875,1895.4371337890625,0.0,4163.5625,0.9061058759689332,1.0,0.0,3.0,1.0,0.0
12241260,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8046615123748779,0.4143595993518829,0.3773983716964721,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8962118029594421,0.5801070332527161,0.5529128909111023,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.980970025062561,0.7509461045265198,0.5254454016685486,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7784416675567627,0.3756644129753113,0.360779345035553,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6669960618019104,0.2338166534900665,1.0776432752609253,284.9534606933594,284.95001220703125,299.6639099121094,289.0483093261719,297.92333984375,297.2752990722656,284.95233154296875,1.0,0.6754004955291748,0.3646299242973327,0.3646299242973327,1.0,1.0,-3.475716352462769,0.9437001943588256,2.5320160388946533,0.157463252544403,0.9013473987579346,0.9013473987579346,0.0,235.29214477539065,211.0,49004.80078125,0.0,3790.561279296875,1.0,280.05780029296875,283.2642517089844,292.0826110839844,295.2232360839844,293.1499938964844,293.1499938964844,279.75,35966.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947617053985596,1.0,0.0,0.0,3.65602970123291,3.6560537815094,8.918929097490036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.50927734375,0.0,1539.6346435546875,1895.4371337890625,0.0,4255.65771484375,0.9065945744514464,1.0,0.0,3.0,1.0,0.0
12241320,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8046615123748779,0.4143595993518829,0.3773983716964721,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8962118029594421,0.5801070332527161,0.5529128909111023,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.980970025062561,0.7509461045265198,0.5254454016685486,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7784416675567627,0.3756644129753113,0.360779345035553,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6669960618019104,0.2338166534900665,1.0776432752609253,284.9534606933594,284.95001220703125,299.6639099121094,289.0483093261719,297.92333984375,297.2752990722656,284.95233154296875,1.0,0.6754004955291748,0.3646299242973327,0.3646299242973327,1.0,1.0,-3.475716352462769,0.9437001943588256,2.5320160388946533,0.157463252544403,0.9013473987579346,0.9013473987579346,0.0,235.29214477539065,211.0,49004.80078125,0.0,3790.561279296875,1.0,280.05780029296875,283.2642517089844,292.0826110839844,295.2232360839844,293.1499938964844,293.1499938964844,279.75,35966.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947617053985596,1.0,0.0,0.0,3.65602970123291,3.6560537815094,8.918929097490036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.50927734375,0.0,1539.6346435546875,1895.4371337890625,0.0,4255.65771484375,0.9065945744514464,1.0,0.0,3.0,1.0,0.0
12241380,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.8123705983161926,0.4122449159622192,0.3753421306610107,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.9054096937179564,0.5776108503341675,0.5504270195960999,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.991079807281494,0.7531331181526184,0.5268579125404358,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7868179082870483,0.3748201429843902,0.3597888648509979,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.674366295337677,0.2333999276161193,1.074662446975708,284.7691345214844,284.95001220703125,299.6465759277344,289.0549011230469,297.90625,297.2596740722656,284.7677307128906,1.0,0.668810248374939,0.3643060028553009,0.3643060028553009,1.0,1.0,-3.4671847820281982,0.9399691224098206,2.5272157192230225,0.1556394547224044,0.8974016308784485,0.8974016308784485,0.0,224.58262634277344,199.0,50059.36328125,0.0,3706.0732421875,1.0,279.7582092285156,283.0389099121094,292.1200561523437,295.3385314941406,293.1499938964844,293.1499938964844,280.04998779296875,36167.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65043830871582,3.6504623889923096,8.891669267541147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.58740234375,0.0,1534.90771484375,1895.4371337890625,0.0,4300.0,0.9054746031761168,1.0,0.0,3.0,1.0,0.0
12241440,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.8123705983161926,0.4122449159622192,0.3753421306610107,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.9054096937179564,0.5776108503341675,0.5504270195960999,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.991079807281494,0.7531331181526184,0.5268579125404358,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7868179082870483,0.3748201429843902,0.3597888648509979,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.674366295337677,0.2333999276161193,1.074662446975708,284.7691345214844,284.95001220703125,299.6465759277344,289.0549011230469,297.90625,297.2596740722656,284.7677307128906,1.0,0.668810248374939,0.3643060028553009,0.3643060028553009,1.0,1.0,-3.4671847820281982,0.9399691224098206,2.5272157192230225,0.1556394547224044,0.8974016308784485,0.8974016308784485,0.0,224.58262634277344,199.0,50059.36328125,0.0,3706.0732421875,1.0,279.7582092285156,283.0389099121094,292.1200561523437,295.3385314941406,293.1499938964844,293.1499938964844,280.04998779296875,36167.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65043830871582,3.6504623889923096,8.891669267541147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.58740234375,0.0,1534.90771484375,1895.4371337890625,0.0,4300.0,0.9054746031761168,1.0,0.0,3.0,1.0,0.0
12241500,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8164438009262085,0.4116284847259521,0.374298095703125,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9106906652450562,0.5767220854759216,0.5491062998771667,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9960779547691344,0.7548402547836304,0.5275734066963196,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7913427352905273,0.3745925426483154,0.3591868281364441,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6783074140548706,0.2332722246646881,1.0725902318954468,284.8863525390625,284.95001220703125,299.6378173828125,289.0581359863281,297.9017944335937,297.25738525390625,284.892333984375,1.0,0.6653117537498474,0.3641440272331238,0.3641440272331238,1.0,1.0,-3.46197772026062,0.9378089904785156,2.5241687297821045,0.1545062959194183,0.898101806640625,0.898101806640625,0.0,219.0529022216797,199.0,49007.4296875,0.0,3660.667236328125,1.0,280.0013427734375,283.1952209472656,292.0494079589844,295.11834716796875,293.1499938964844,293.1499938964844,280.04998779296875,36115.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980929493904114,1.0,0.0,0.0,3.648037195205689,3.6480612754821777,8.87997600784729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.00146484375,0.0,1531.849853515625,1895.4371337890625,0.0,4283.90185546875,0.9049537181854248,1.0,0.0,3.0,1.0,0.0
12241560,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8211328387260437,0.4115036427974701,0.3738258481025696,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9169326424598694,0.5763229131698608,0.5483480095863342,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.7572709321975708,0.5258675217628479,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7964752316474915,0.3747164309024811,0.3589628934860229,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6828076839447021,0.2333947271108627,1.071681022644043,284.9261474609375,284.95001220703125,299.62896728515625,289.061279296875,297.90191650390625,297.2615051269531,284.9267272949219,1.0,0.661765992641449,0.3639865219593048,0.3639865219593048,1.0,1.0,-3.457113742828369,0.9357597827911376,2.5213539600372314,0.1536695808172226,0.8983800411224365,0.8983800411224365,0.0,213.45684814453125,187.0,48825.88671875,0.0,3615.791748046875,1.0,280.04229736328125,283.2394714355469,292.0386962890625,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36059.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947362542152404,1.0,0.0,0.0,3.6475019454956055,3.647525787353516,8.877370305526711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.3876953125,0.0,1530.838623046875,1895.4371337890625,0.0,4255.44189453125,0.9047697186470032,1.0,0.0,3.0,1.0,0.0
12241620,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8300003409385681,0.4119222462177276,0.3736690878868103,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9290332794189452,0.5762710571289062,0.547717809677124,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9990000128746032,0.7661067247390747,0.5079048275947571,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8062523603439331,0.3755495846271515,0.3592057228088379,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.6915541291236877,0.234136164188385,1.072516679763794,285.09185791015625,284.95001220703125,299.611083984375,289.0674133300781,297.9178161621094,297.2916259765625,285.0924377441406,1.0,0.6537348628044128,0.3636715114116668,0.3636715114116668,1.0,1.0,-3.435845375061035,0.9279806017875672,2.5078647136688232,0.1505213528871536,0.901684045791626,0.901684045791626,0.0,203.3321228027344,175.0,47510.15625,0.0,3505.291748046875,1.0,280.3417663574219,283.4493103027344,292.018798828125,295.0087280273437,293.1499938964844,293.1499938964844,280.04998779296875,35879.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819020628929138,1.0,0.0,0.0,3.651493787765503,3.651517629623413,8.896811891645484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.2685546875,0.0,1533.9278564453125,1895.4371337890625,0.0,4145.23486328125,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12241680,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8300003409385681,0.4119222462177276,0.3736690878868103,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9290332794189452,0.5762710571289062,0.547717809677124,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9990000128746032,0.7661067247390747,0.5079048275947571,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8062523603439331,0.3755495846271515,0.3592057228088379,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.6915541291236877,0.234136164188385,1.072516679763794,285.09185791015625,284.95001220703125,299.611083984375,289.0674133300781,297.9178161621094,297.2916259765625,285.0924377441406,1.0,0.6537348628044128,0.3636715114116668,0.3636715114116668,1.0,1.0,-3.435845375061035,0.9279806017875672,2.5078647136688232,0.1505213528871536,0.901684045791626,0.901684045791626,0.0,203.3321228027344,175.0,47510.15625,0.0,3505.291748046875,1.0,280.3417663574219,283.4493103027344,292.018798828125,295.0087280273437,293.1499938964844,293.1499938964844,280.04998779296875,35879.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819020628929138,1.0,0.0,0.0,3.651493787765503,3.651517629623413,8.896811891645484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.2685546875,0.0,1533.9278564453125,1895.4371337890625,0.0,4145.23486328125,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12241740,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.839537501335144,0.4109854400157928,0.3729319870471954,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9422200322151184,0.5749863386154175,0.5466057658195496,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.7760826945304871,0.48869788646698,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8164728283882141,0.3756041526794433,0.3592070937156677,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.701303243637085,0.2345343232154846,1.073428988456726,284.9159545898437,284.95001220703125,299.5928649902344,289.0732727050781,297.9306335449219,297.3179931640625,284.9142150878906,1.0,0.6450532674789429,0.3633565008640289,0.3633565008640289,1.0,1.0,-3.4116287231445312,0.9192517995834352,2.4923770427703857,0.1471845954656601,0.8998086452484131,0.8998086452484131,0.0,192.8593139648437,178.0,48455.32421875,0.0,3387.151123046875,1.0,280.05780029296875,283.232666015625,292.1010437011719,295.2132873535156,293.1499938964844,293.1499938964844,280.3500061035156,36009.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913382530212402,1.0,0.0,0.0,3.6519217491149902,3.65194582939148,8.898897476683487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.79296875,0.0,1535.3779296875,1895.4371337890625,0.0,4226.47412109375,0.9057024121284484,1.0,0.0,3.0,1.0,0.0
12241800,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.839537501335144,0.4109854400157928,0.3729319870471954,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9422200322151184,0.5749863386154175,0.5466057658195496,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.7760826945304871,0.48869788646698,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8164728283882141,0.3756041526794433,0.3592070937156677,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.701303243637085,0.2345343232154846,1.073428988456726,284.9159545898437,284.95001220703125,299.5928649902344,289.0732727050781,297.9306335449219,297.3179931640625,284.9142150878906,1.0,0.6450532674789429,0.3633565008640289,0.3633565008640289,1.0,1.0,-3.4116287231445312,0.9192517995834352,2.4923770427703857,0.1471845954656601,0.8998086452484131,0.8998086452484131,0.0,192.8593139648437,178.0,48455.32421875,0.0,3387.151123046875,1.0,280.05780029296875,283.232666015625,292.1010437011719,295.2132873535156,293.1499938964844,293.1499938964844,280.3500061035156,36009.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913382530212402,1.0,0.0,0.0,3.6519217491149902,3.65194582939148,8.898897476683487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.79296875,0.0,1535.3779296875,1895.4371337890625,0.0,4226.47412109375,0.9057024121284484,1.0,0.0,3.0,1.0,0.0
12241860,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8448132276535034,0.4107896685600281,0.372212678194046,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9491536617279052,0.5742917656898499,0.5454118847846985,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.7870837450027466,0.4781946539878845,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8220135569572449,0.3759770095348358,0.3591310977935791,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7069557309150696,0.2351661920547485,1.074542760848999,285.0722045898437,284.95001220703125,299.5742492675781,289.07879638671875,297.9499816894531,297.3518371582031,285.0731811523437,1.0,0.6406945586204529,0.3633939027786255,0.3633939027786255,1.0,1.0,-3.397916316986084,0.914948046207428,2.482968330383301,0.1455055028200149,0.9027186036109924,0.9027186036109924,0.0,187.2432861328125,181.0,47280.640625,0.0,3322.796875,1.0,280.3421936035156,283.4306335449219,292.04205322265625,295.0269470214844,293.1499938964844,293.1499938964844,280.04998779296875,35875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805304408073424,1.0,0.0,0.0,3.65583062171936,3.655854463577272,8.917957643461705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.54052734375,0.0,1538.72998046875,1895.4371337890625,0.0,4133.3330078125,0.9065080881118774,1.0,0.0,3.0,1.0,0.0
12241920,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8448132276535034,0.4107896685600281,0.372212678194046,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9491536617279052,0.5742917656898499,0.5454118847846985,297.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.7870837450027466,0.4781946539878845,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8220135569572449,0.3759770095348358,0.3591310977935791,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7069557309150696,0.2351661920547485,1.074542760848999,285.0722045898437,284.95001220703125,299.5742492675781,289.07879638671875,297.9499816894531,297.3518371582031,285.0731811523437,1.0,0.6406945586204529,0.3633939027786255,0.3633939027786255,1.0,1.0,-3.397916316986084,0.914948046207428,2.482968330383301,0.1455055028200149,0.9027186036109924,0.9027186036109924,0.0,187.2432861328125,181.0,47280.640625,0.0,3322.796875,1.0,280.3421936035156,283.4306335449219,292.04205322265625,295.0269470214844,293.1499938964844,293.1499938964844,280.04998779296875,35875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805304408073424,1.0,0.0,0.0,3.65583062171936,3.655854463577272,8.917957643461705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.54052734375,0.0,1538.72998046875,1895.4371337890625,0.0,4133.3330078125,0.9065080881118774,1.0,0.0,3.0,1.0,0.0
