time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241980,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8468902707099915,0.4100309014320373,0.3718205988407135,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9517463445663452,0.573225736618042,0.5446847677230835,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.794377326965332,0.4740283489227295,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8243561387062073,0.3759501576423645,0.3592686355113983,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7095522284507751,0.2354993522167205,1.0764135122299194,284.9169616699219,284.95001220703125,299.5590515136719,289.0829772949219,297.9552001953125,297.36480712890625,284.9147644042969,1.0,0.6391517519950867,0.3634238243103027,0.3634238243103027,1.0,1.0,-3.3939738273620605,0.9137760400772096,2.480197668075561,0.1451222896575927,0.9010297060012816,0.9010297060012816,0.0,185.11753845214844,181.0,48368.0234375,0.0,3301.415771484375,1.0,280.0661926269531,283.23345947265625,292.1164245605469,295.2311096191406,293.1499938964844,293.1499938964844,280.04998779296875,35991.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890859127044678,1.0,0.0,0.0,3.656526565551758,3.656550645828247,8.921353469304449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.9052734375,0.0,1540.3787841796875,1895.4371337890625,0.0,4207.18798828125,0.9067134261131288,1.0,0.0,3.0,1.0,0.0
12242040,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8468981385231018,0.4097388386726379,0.371568500995636,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9517779350280762,0.5728511214256287,0.5443490743637085,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7959322333335876,0.4736931920051574,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8244860768318176,0.3758570849895477,0.3591966032981872,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7097563147544861,0.2355137914419174,1.076550006866455,284.9080505371094,284.95001220703125,299.5552062988281,289.083984375,297.9547424316406,297.3656311035156,284.90692138671875,1.0,0.6389272212982178,0.363431304693222,0.363431304693222,1.0,1.0,-3.3929409980773926,0.9134677052497864,2.479473114013672,0.1450226902961731,0.9008091688156128,0.9008091688156128,0.0,184.91465759277344,199.0,48388.8203125,0.0,3297.873046875,1.0,280.05780029296875,283.2237548828125,292.1135559082031,295.2200012207031,293.1499938964844,293.1499938964844,279.75,36009.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989967942237854,1.0,0.0,0.0,3.65621280670166,3.656236886978149,8.919823244468716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.62548828125,0.0,1540.160400390625,1895.4371337890625,0.0,4214.74853515625,0.9066628217697144,1.0,0.0,3.0,1.0,0.0
12242100,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8443118333816528,0.4087892174720764,0.3709307610988617,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.9484671950340272,0.5716912746429443,0.5434867143630981,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9990000128746032,0.7990092039108276,0.4774379730224609,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8223313689231873,0.3754561245441437,0.3590072691440582,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7078920006752014,0.2354172170162201,1.0768951177597046,284.7744445800781,284.95001220703125,299.5455322265625,289.0864562988281,297.9497375488281,297.3622741699219,284.7680358886719,1.0,0.6406374573707581,0.3634499907493591,0.3634499907493591,1.0,1.0,-3.395810842514038,0.914458155632019,2.481352567672729,0.1451316028833389,0.8983349800109863,0.8983349800109863,0.0,186.7747497558593,199.0,49423.7109375,0.0,3315.253173828125,1.0,279.80108642578125,283.05157470703125,292.1484375,295.37762451171875,293.1499938964844,293.1499938964844,279.75,36123.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978848695755004,1.0,0.0,0.0,3.6536364555358887,3.653660535812378,8.907256301426969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.75439453125,0.0,1538.1417236328125,1895.4371337890625,0.0,4282.14208984375,0.9061294794082642,1.0,0.0,3.0,1.0,0.0
12242160,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8397110104560852,0.4076550006866455,0.3700771033763885,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.94243323802948,0.5703266263008118,0.5423881411552429,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.9990000128746032,0.8008399605751038,0.48463836312294,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8182246088981628,0.3748752772808075,0.3586460947990417,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7041069269180298,0.2351412326097488,1.0766021013259888,284.7346496582031,284.95001220703125,299.53570556640625,289.0888061523437,297.93896484375,297.35113525390625,284.7340393066406,1.0,0.6434141397476196,0.3633573055267334,0.3633573055267334,1.0,1.0,-3.4013304710388184,0.9159775972366332,2.4853529930114746,0.1453248262405395,0.8964588046073914,0.8964588046073914,0.0,190.41148376464844,217.0,49586.52734375,0.0,3349.081298828125,1.0,279.75811767578125,283.0082397460937,292.1341552734375,295.3258361816406,293.1499938964844,293.1499938964844,280.04998779296875,36214.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648793458938599,3.648817539215088,8.883658324521093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.65380859375,0.0,1533.4290771484375,1895.4371337890625,0.0,4300.0,0.9051406979560852,1.0,0.0,3.0,1.0,0.0
12242220,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8292732238769531,0.4069182276725769,0.3693210184574127,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9278603196144104,0.5690815448760986,0.5411164164543152,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.8039422035217285,0.503412663936615,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8081532120704651,0.3747182190418243,0.3585278987884521,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6948527693748474,0.2351235598325729,1.0773344039916992,284.9138488769531,284.95001220703125,299.5157165527344,289.0932312011719,297.9242553710937,297.3378295898437,284.91571044921875,1.0,0.6516026258468628,0.3631718754768371,0.3631718754768371,1.0,1.0,-3.422191858291626,0.9221240282058716,2.500067710876465,0.1465532630681991,0.8974159359931946,0.8974159359931946,0.0,200.4237060546875,235.0,48636.765625,0.0,3456.066650390625,1.0,280.0421447753906,283.2276611328125,292.0623779296875,295.12908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36089.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990972936153412,1.0,0.0,0.0,3.6446609497070312,3.644685029983521,8.863547122928139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.83349609375,0.0,1527.902587890625,1895.4371337890625,0.0,4223.3505859375,0.9041584730148317,1.0,0.0,3.0,1.0,0.0
12242280,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8292732238769531,0.4069182276725769,0.3693210184574127,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9278603196144104,0.5690815448760986,0.5411164164543152,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.8039422035217285,0.503412663936615,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8081532120704651,0.3747182190418243,0.3585278987884521,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6948527693748474,0.2351235598325729,1.0773344039916992,284.9138488769531,284.95001220703125,299.5157165527344,289.0932312011719,297.9242553710937,297.3378295898437,284.91571044921875,1.0,0.6516026258468628,0.3631718754768371,0.3631718754768371,1.0,1.0,-3.422191858291626,0.9221240282058716,2.500067710876465,0.1465532630681991,0.8974159359931946,0.8974159359931946,0.0,200.4237060546875,235.0,48636.765625,0.0,3456.066650390625,1.0,280.0421447753906,283.2276611328125,292.0623779296875,295.12908935546875,293.1499938964844,293.1499938964844,280.3500061035156,36089.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990972936153412,1.0,0.0,0.0,3.6446609497070312,3.644685029983521,8.863547122928139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.83349609375,0.0,1527.902587890625,1895.4371337890625,0.0,4223.3505859375,0.9041584730148317,1.0,0.0,3.0,1.0,0.0
12242340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8188716173171997,0.4073165357112884,0.3698906898498535,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.913084864616394,0.5691362619400024,0.5413480401039124,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9990000128746032,0.8065764904022217,0.525028645992279,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7974386811256409,0.3756143748760223,0.3595860600471496,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6855099201202393,0.2358009666204452,1.0816988945007324,285.1156005859375,284.95001220703125,299.4951477050781,289.0971984863281,297.9142761230469,297.3307800292969,285.1177062988281,1.0,0.6625009179115295,0.3629864454269409,0.3629864454269409,1.0,1.0,-3.4556632041931152,0.9322910308837892,2.523372173309326,0.1490780711174011,0.9012740850448608,0.9012740850448608,0.0,212.8216857910156,238.0,47786.78125,0.0,3608.651611328125,1.0,280.3417358398437,283.4677124023437,292.05487060546875,295.04962158203125,293.1499938964844,293.1499938964844,280.04998779296875,35869.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794315695762634,1.0,0.0,0.0,3.648825645446777,3.6488497257232666,8.883815780791338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.55029296875,0.0,1530.8895263671875,1895.4371337890625,0.0,4123.7802734375,0.9049459099769592,1.0,0.0,3.0,1.0,0.0
12242400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8188716173171997,0.4073165357112884,0.3698906898498535,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.913084864616394,0.5691362619400024,0.5413480401039124,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9990000128746032,0.8065764904022217,0.525028645992279,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7974386811256409,0.3756143748760223,0.3595860600471496,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6855099201202393,0.2358009666204452,1.0816988945007324,285.1156005859375,284.95001220703125,299.4951477050781,289.0971984863281,297.9142761230469,297.3307800292969,285.1177062988281,1.0,0.6625009179115295,0.3629864454269409,0.3629864454269409,1.0,1.0,-3.4556632041931152,0.9322910308837892,2.523372173309326,0.1490780711174011,0.9012740850448608,0.9012740850448608,0.0,212.8216857910156,238.0,47786.78125,0.0,3608.651611328125,1.0,280.3417358398437,283.4677124023437,292.05487060546875,295.04962158203125,293.1499938964844,293.1499938964844,280.04998779296875,35869.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794315695762634,1.0,0.0,0.0,3.648825645446777,3.6488497257232666,8.883815780791338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.55029296875,0.0,1530.8895263671875,1895.4371337890625,0.0,4123.7802734375,0.9049459099769592,1.0,0.0,3.0,1.0,0.0
12242460,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8109100461006165,0.4062839448451996,0.369747519493103,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9029572010040284,0.5679352879524231,0.5410166382789612,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8067933320999146,0.5411005020141602,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7898017764091492,0.3757311105728149,0.3603473603725433,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.6789348721504211,0.2359427362680435,1.0850098133087158,284.9687194824219,284.95001220703125,299.4739990234375,289.1006774902344,297.88818359375,297.3038024902344,284.9680480957031,1.0,0.6700558662414551,0.362240731716156,0.362240731716156,1.0,1.0,-3.4793484210968018,0.9376124143600464,2.541736125946045,0.1494171470403671,0.9003075957298279,0.9003075957298279,0.0,222.3169860839844,241.0,49113.66796875,0.0,3722.56494140625,1.0,280.0578308105469,283.27520751953125,292.1431884765625,295.2879943847656,293.1499938964844,293.1499938964844,279.75,35959.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919814467430116,1.0,0.0,0.0,3.651003360748291,3.651027202606201,8.894422194316576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.17578125,0.0,1533.983154296875,1895.4371337890625,0.0,4231.96923828125,0.9054681062698364,1.0,0.0,3.0,1.0,0.0
12242520,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8109100461006165,0.4062839448451996,0.369747519493103,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9029572010040284,0.5679352879524231,0.5410166382789612,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.8067933320999146,0.5411005020141602,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7898017764091492,0.3757311105728149,0.3603473603725433,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.6789348721504211,0.2359427362680435,1.0850098133087158,284.9687194824219,284.95001220703125,299.4739990234375,289.1006774902344,297.88818359375,297.3038024902344,284.9680480957031,1.0,0.6700558662414551,0.362240731716156,0.362240731716156,1.0,1.0,-3.4793484210968018,0.9376124143600464,2.541736125946045,0.1494171470403671,0.9003075957298279,0.9003075957298279,0.0,222.3169860839844,241.0,49113.66796875,0.0,3722.56494140625,1.0,280.0578308105469,283.27520751953125,292.1431884765625,295.2879943847656,293.1499938964844,293.1499938964844,279.75,35959.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919814467430116,1.0,0.0,0.0,3.651003360748291,3.651027202606201,8.894422194316576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.17578125,0.0,1533.983154296875,1895.4371337890625,0.0,4231.96923828125,0.9054681062698364,1.0,0.0,3.0,1.0,0.0
12242580,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.802969217300415,0.4039720296859741,0.3681784868240356,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8941774964332581,0.5653627514839172,0.5391560196876526,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.9990000128746032,0.805340588092804,0.5547928810119629,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.7827836871147156,0.3747878074645996,0.3599613904953003,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6727449893951416,0.2352222204208374,1.0840264558792114,284.7950134277344,284.95001220703125,299.45220947265625,289.1036682128906,297.8536682128906,297.2661437988281,284.7940368652344,1.0,0.6752884387969971,0.3614950180053711,0.3614950180053711,1.0,1.0,-3.490058660507202,0.938720405101776,2.551338195800781,0.1482731401920318,0.8967792987823486,0.8967792987823486,0.0,230.17169189453125,244.0,50314.8125,0.0,3795.78173828125,1.0,279.7582397460937,283.0589294433594,292.1719665527344,295.4059753417969,293.1499938964844,293.1499938964844,280.04998779296875,36143.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462419033050537,3.646265983581543,8.871238605934195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.61669921875,0.0,1530.064453125,1895.4371337890625,0.0,4300.0,0.9045222401618958,1.0,0.0,3.0,1.0,0.0
12242640,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.802969217300415,0.4039720296859741,0.3681784868240356,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8941774964332581,0.5653627514839172,0.5391560196876526,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.9990000128746032,0.805340588092804,0.5547928810119629,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.7827836871147156,0.3747878074645996,0.3599613904953003,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6727449893951416,0.2352222204208374,1.0840264558792114,284.7950134277344,284.95001220703125,299.45220947265625,289.1036682128906,297.8536682128906,297.2661437988281,284.7940368652344,1.0,0.6752884387969971,0.3614950180053711,0.3614950180053711,1.0,1.0,-3.490058660507202,0.938720405101776,2.551338195800781,0.1482731401920318,0.8967792987823486,0.8967792987823486,0.0,230.17169189453125,244.0,50314.8125,0.0,3795.78173828125,1.0,279.7582397460937,283.0589294433594,292.1719665527344,295.4059753417969,293.1499938964844,293.1499938964844,280.04998779296875,36143.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462419033050537,3.646265983581543,8.871238605934195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.61669921875,0.0,1530.064453125,1895.4371337890625,0.0,4300.0,0.9045222401618958,1.0,0.0,3.0,1.0,0.0
12242700,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7994971871376038,0.4032304883003235,0.3673509061336517,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8904048204421997,0.5644114017486572,0.5381207466125488,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8051866888999939,0.5604225397109985,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7797757983207703,0.3745039701461792,0.3596425652503967,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.670028567314148,0.2349296808242797,1.082817316055298,284.9161682128906,284.95001220703125,299.4410705566406,289.10498046875,297.8412475585937,297.2539978027344,284.92236328125,1.0,0.6772610545158386,0.3611221611499786,0.3611221611499786,1.0,1.0,-3.4927518367767334,0.9384252429008484,2.55432677268982,0.1473772972822189,0.897719144821167,0.897719144821167,0.0,233.46563720703125,244.0,49318.87109375,0.0,3822.13330078125,1.0,280.0012512207031,283.2183532714844,292.10028076171875,295.1873779296875,293.1499938964844,293.1499938964844,280.04998779296875,36083.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982272386550904,1.0,0.0,0.0,3.644485473632813,3.6445095539093018,8.862693903211039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.1123046875,0.0,1527.668212890625,1895.4371337890625,0.0,4285.037109375,0.904139518737793,1.0,0.0,3.0,1.0,0.0
12242760,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.796864926815033,0.4029608368873596,0.3670579195022583,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8874296545982361,0.5639282464981079,0.5376091599464417,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.999006450176239,0.805943489074707,0.5632854104042053,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7774673104286194,0.3745639622211456,0.3596794009208679,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.6679316759109497,0.2348810583353042,1.0826634168624878,284.9583740234375,284.95001220703125,299.42974853515625,289.10614013671875,297.83453369140625,297.2496337890625,284.9593811035156,1.0,0.6789655089378357,0.360831618309021,0.360831618309021,1.0,1.0,-3.4950900077819824,0.938252568244934,2.556837320327759,0.1467045396566391,0.8982354998588562,0.8982354998588562,0.0,236.3145751953125,247.0,49186.75,0.0,3844.974609375,1.0,280.0422668457031,283.2649230957031,292.0882568359375,295.1972961425781,293.1499938964844,293.1499938964844,280.3500061035156,36022.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953827857971193,1.0,0.0,0.0,3.644689559936523,3.6447134017944336,8.86368582087016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.3837890625,0.0,1527.435791015625,1895.4371337890625,0.0,4260.935546875,0.9041162133216858,1.0,0.0,3.0,1.0,0.0
12242820,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7934247851371765,0.4031631052494049,0.367180585861206,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.883382260799408,0.5637699365615845,0.5373777151107788,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9970614910125732,0.8097972273826599,0.5658715963363647,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.774563193321228,0.3753369748592376,0.360365629196167,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.6653447151184082,0.2353299558162689,1.0846099853515625,285.1378479003906,284.95001220703125,299.4065856933594,289.1080322265625,297.8326110839844,297.2566833496094,285.1390991210937,1.0,0.6819381713867188,0.3602505326271057,0.3602505326271057,1.0,1.0,-3.501226663589477,0.9384061098098756,2.562820672988892,0.1454016417264938,0.9022406935691832,0.9022406935691832,0.0,240.70196533203125,250.0,48080.08203125,0.0,3886.6064453125,1.0,280.3417358398437,283.4864501953125,292.0661315917969,295.0874938964844,293.1499938964844,293.1499938964844,280.04998779296875,35824.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838734269142152,1.0,0.0,0.0,3.650651693344116,3.6506757736206055,8.892708933672111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.87890625,0.0,1532.5797119140625,1895.4371337890625,0.0,4162.30126953125,0.9053192138671876,1.0,0.0,3.0,1.0,0.0
12242880,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7934247851371765,0.4031631052494049,0.367180585861206,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.883382260799408,0.5637699365615845,0.5373777151107788,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9970614910125732,0.8097972273826599,0.5658715963363647,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.774563193321228,0.3753369748592376,0.360365629196167,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.6653447151184082,0.2353299558162689,1.0846099853515625,285.1378479003906,284.95001220703125,299.4065856933594,289.1080322265625,297.8326110839844,297.2566833496094,285.1390991210937,1.0,0.6819381713867188,0.3602505326271057,0.3602505326271057,1.0,1.0,-3.501226663589477,0.9384061098098756,2.562820672988892,0.1454016417264938,0.9022406935691832,0.9022406935691832,0.0,240.70196533203125,250.0,48080.08203125,0.0,3886.6064453125,1.0,280.3417358398437,283.4864501953125,292.0661315917969,295.0874938964844,293.1499938964844,293.1499938964844,280.04998779296875,35824.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838734269142152,1.0,0.0,0.0,3.650651693344116,3.6506757736206055,8.892708933672111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.87890625,0.0,1532.5797119140625,1895.4371337890625,0.0,4162.30126953125,0.9053192138671876,1.0,0.0,3.0,1.0,0.0
12242940,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7898765206336975,0.4020531773567199,0.3667815625667572,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8794259428977966,0.562442421913147,0.5367330312728882,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9951267838478088,0.8123902082443237,0.5681880712509155,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.771795392036438,0.3753705620765686,0.3608620464801788,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6630131602287292,0.2354011982679367,1.086604118347168,284.9781799316406,284.95001220703125,299.38262939453125,289.1093139648437,297.8211669921875,297.2511901855469,284.9770812988281,1.0,0.6845294237136841,0.3596694469451904,0.3596694469451904,1.0,1.0,-3.5057687759399414,0.9380350708961488,2.567733764648437,0.1441968232393264,0.9013055562973022,0.9013055562973022,0.0,244.82156372070312,253.0,49265.22265625,0.0,3922.71044921875,1.0,280.05780029296875,283.2831726074219,292.14556884765625,295.3041076660156,293.1499938964844,293.1499938964844,279.75,35931.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949949383735656,1.0,0.0,0.0,3.653897523880005,3.653921604156494,8.908529594009451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.70849609375,0.0,1536.9964599609375,1895.4371337890625,0.0,4257.640625,0.9060936570167542,1.0,0.0,3.0,1.0,0.0
12243000,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7898765206336975,0.4020531773567199,0.3667815625667572,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8794259428977966,0.562442421913147,0.5367330312728882,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9951267838478088,0.8123902082443237,0.5681880712509155,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.771795392036438,0.3753705620765686,0.3608620464801788,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6630131602287292,0.2354011982679367,1.086604118347168,284.9781799316406,284.95001220703125,299.38262939453125,289.1093139648437,297.8211669921875,297.2511901855469,284.9770812988281,1.0,0.6845294237136841,0.3596694469451904,0.3596694469451904,1.0,1.0,-3.5057687759399414,0.9380350708961488,2.567733764648437,0.1441968232393264,0.9013055562973022,0.9013055562973022,0.0,244.82156372070312,253.0,49265.22265625,0.0,3922.71044921875,1.0,280.05780029296875,283.2831726074219,292.14556884765625,295.3041076660156,293.1499938964844,293.1499938964844,279.75,35931.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949949383735656,1.0,0.0,0.0,3.653897523880005,3.653921604156494,8.908529594009451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.70849609375,0.0,1536.9964599609375,1895.4371337890625,0.0,4257.640625,0.9060936570167542,1.0,0.0,3.0,1.0,0.0
12243060,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.784538984298706,0.3996876180171966,0.3650776743888855,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8738005757331848,0.5597784519195557,0.5346946120262146,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.991771399974823,0.8134417533874512,0.5692654848098755,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.767498791217804,0.3743609488010406,0.3603235185146332,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6592698097229004,0.2346808314323425,1.0851422548294067,284.7948303222656,284.95001220703125,299.3578796386719,289.1099853515625,297.79998779296875,297.23272705078125,284.7934265136719,1.0,0.6861886382102966,0.3592396080493927,0.3592396080493927,1.0,1.0,-3.5001673698425293,0.9349037408828736,2.565263509750366,0.1424586176872253,0.8977084159851074,0.8977084159851074,0.0,249.63731384277344,256.0,50347.30859375,0.0,3937.34375,1.0,279.7582092285156,283.05841064453125,292.17889404296875,295.4161682128906,293.1499938964844,293.1499938964844,280.04998779296875,36129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649693012237549,3.649717092514038,8.888039815246884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.19580078125,0.0,1533.7974853515625,1895.4371337890625,0.0,4300.0,0.9052821397781372,1.0,0.0,3.0,1.0,0.0
12243120,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.784538984298706,0.3996876180171966,0.3650776743888855,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8738005757331848,0.5597784519195557,0.5346946120262146,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.991771399974823,0.8134417533874512,0.5692654848098755,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.767498791217804,0.3743609488010406,0.3603235185146332,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6592698097229004,0.2346808314323425,1.0851422548294067,284.7948303222656,284.95001220703125,299.3578796386719,289.1099853515625,297.79998779296875,297.23272705078125,284.7934265136719,1.0,0.6861886382102966,0.3592396080493927,0.3592396080493927,1.0,1.0,-3.5001673698425293,0.9349037408828736,2.565263509750366,0.1424586176872253,0.8977084159851074,0.8977084159851074,0.0,249.63731384277344,256.0,50347.30859375,0.0,3937.34375,1.0,279.7582092285156,283.05841064453125,292.17889404296875,295.4161682128906,293.1499938964844,293.1499938964844,280.04998779296875,36129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649693012237549,3.649717092514038,8.888039815246884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.19580078125,0.0,1533.7974853515625,1895.4371337890625,0.0,4300.0,0.9052821397781372,1.0,0.0,3.0,1.0,0.0
12243180,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7810266017913818,0.3987193405628204,0.363901138305664,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8700184226036072,0.5583957433700562,0.5331040024757385,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9898293614387512,0.8160544037818909,0.5706782937049866,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7646625638008118,0.3740781247615814,0.3598925471305847,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6567104458808899,0.2343792617321014,1.083497166633606,284.9477233886719,284.95001220703125,299.3353881835937,289.1100158691406,297.7918701171875,297.2308349609375,284.9492492675781,1.0,0.6872935891151428,0.3588613867759704,0.3588613867759704,1.0,1.0,-3.496027946472168,0.932425022125244,2.563602924346924,0.140778973698616,0.8989731669425964,0.8989731669425964,0.0,252.8390350341797,256.0,49165.953125,0.0,3946.0146484375,1.0,280.037841796875,283.2546081542969,292.0911865234375,295.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,36028.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996076762676239,1.0,0.0,0.0,3.6481716632843018,3.648195743560791,8.880631412466755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.4814453125,0.0,1531.3505859375,1895.4371337890625,0.0,4266.826171875,0.904901921749115,1.0,0.0,3.0,1.0,0.0
12243240,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7807601690292358,0.3986584544181824,0.3638461828231811,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8697095513343811,0.5582816004753113,0.5329926013946533,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.989746868610382,0.8164961338043213,0.570984959602356,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7644575238227844,0.374098002910614,0.3599077463150024,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6565229892730713,0.2343832850456237,1.0835050344467163,284.9521179199219,284.95001220703125,299.332275390625,289.1099853515625,297.7913818359375,297.2314453125,284.953125,1.0,0.6874729990959167,0.3588097989559173,0.3588097989559173,1.0,1.0,-3.4962234497070312,0.9323272109031676,2.563896417617798,0.1406321078538894,0.8990317583084106,0.8990317583084106,0.0,253.1422119140625,259.0,49152.265625,0.0,3948.322021484375,1.0,280.04217529296875,283.2594909667969,292.0915832519531,295.20037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36021.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956712126731871,1.0,0.0,0.0,3.648186922073364,3.6482110023498535,8.880705877345463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.927734375,0.0,1531.3143310546875,1895.4371337890625,0.0,4263.384765625,0.9048967361450196,1.0,0.0,3.0,1.0,0.0
12243300,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7798547744750977,0.3986680507659912,0.3637238442897796,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8686312437057495,0.5580751299858093,0.5326550006866455,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.989570379257202,0.8187036514282227,0.5723575353622437,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7637972831726074,0.374385118484497,0.3600753843784332,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6559301018714905,0.2345521450042724,1.0839381217956543,285.08697509765625,284.95001220703125,299.31915283203125,289.1097106933594,297.7915344238281,297.23681640625,285.093505859375,1.0,0.6882921457290649,0.3585948944091797,0.3585948944091797,1.0,1.0,-3.498038053512573,0.93223637342453,2.5658016204833984,0.140098825097084,0.9012600183486938,0.9012600183486938,0.0,254.29129028320312,259.0,48139.02734375,0.0,3959.7939453125,1.0,280.2987670898437,283.43292236328125,292.0515441894531,295.0357666015625,293.1499938964844,293.1499938964844,280.3500061035156,35914.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877510666847228,1.0,0.0,0.0,3.650001525878906,3.650025606155396,8.889541618373187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.2705078125,0.0,1532.5328369140625,1895.4371337890625,0.0,4195.7265625,0.9052653312683104,1.0,0.0,3.0,1.0,0.0
12243360,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.779477059841156,0.3988984823226928,0.3639058470726013,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8680719137191772,0.5581211447715759,0.5326540470123291,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9898399710655212,0.8211676478385925,0.574042797088623,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7636131048202515,0.374889075756073,0.3605060279369354,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6557884812355042,0.2349063754081726,1.085330843925476,285.1329040527344,284.95001220703125,299.3058166503906,289.1092834472656,297.79364013671875,297.2447204589844,285.1341552734375,1.0,0.6893026232719421,0.3584549725055694,0.3584549725055694,1.0,1.0,-3.502472162246704,0.9331902265548706,2.569281816482544,0.1400434225797653,0.9029786586761476,0.9029786586761476,0.0,255.16639709472656,262.0,48054.53515625,0.0,3976.29443359375,1.0,280.3418884277344,283.4820556640625,292.0665283203125,295.0868530273437,293.1499938964844,293.1499938964844,280.04998779296875,35827.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983957290649414,1.0,0.0,0.0,3.654018640518189,3.6540427207946777,8.909120197131415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.29541015625,0.0,1536.35302734375,1895.4371337890625,0.0,4163.02587890625,0.9060745239257812,1.0,0.0,3.0,1.0,0.0
12243420,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7771408557891846,0.3978138566017151,0.3634910583496094,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8654770255088806,0.5568006038665771,0.531970202922821,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9888862371444702,0.8237118124961853,0.5763983130455017,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7620039582252502,0.3749444186687469,0.3609795570373535,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6545003652572632,0.2350242584943771,1.0873494148254397,284.9736022949219,284.95001220703125,299.27838134765625,289.1078491210937,297.7829895019531,297.24078369140625,284.9725036621094,1.0,0.6913021802902222,0.3581750988960266,0.3581750988960266,1.0,1.0,-3.506996154785156,0.93373841047287,2.5732576847076416,0.1398322582244873,0.9019847512245178,0.9019847512245178,0.0,258.10430908203125,265.0,49244.30859375,0.0,4005.397705078125,1.0,280.0577697753906,283.2789611816406,292.1441650390625,295.3019104003906,293.1499938964844,293.1499938964844,279.75,35936.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951052069664,1.0,0.0,0.0,3.6570913791656494,3.657115459442138,8.92410980668501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.779296875,0.0,1540.5936279296875,1895.4371337890625,0.0,4258.5771484375,0.9068113565444946,1.0,0.0,3.0,1.0,0.0
12243480,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7771408557891846,0.3978138566017151,0.3634910583496094,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8654770255088806,0.5568006038665771,0.531970202922821,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9888862371444702,0.8237118124961853,0.5763983130455017,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7620039582252502,0.3749444186687469,0.3609795570373535,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6545003652572632,0.2350242584943771,1.0873494148254397,284.9736022949219,284.95001220703125,299.27838134765625,289.1078491210937,297.7829895019531,297.24078369140625,284.9725036621094,1.0,0.6913021802902222,0.3581750988960266,0.3581750988960266,1.0,1.0,-3.506996154785156,0.93373841047287,2.5732576847076416,0.1398322582244873,0.9019847512245178,0.9019847512245178,0.0,258.10430908203125,265.0,49244.30859375,0.0,4005.397705078125,1.0,280.0577697753906,283.2789611816406,292.1441650390625,295.3019104003906,293.1499938964844,293.1499938964844,279.75,35936.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951052069664,1.0,0.0,0.0,3.6570913791656494,3.657115459442138,8.92410980668501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.779296875,0.0,1540.5936279296875,1895.4371337890625,0.0,4258.5771484375,0.9068113565444946,1.0,0.0,3.0,1.0,0.0
12243540,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.772611141204834,0.3954395949840545,0.361765593290329,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8607850074768066,0.5541242957115173,0.5299029350280762,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9858846664428712,0.824374794960022,0.577232837677002,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7584854960441589,0.3739251792430877,0.3604174256324768,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.6514703631401062,0.2343202531337738,1.0858891010284424,284.79022216796875,284.95001220703125,299.25,289.10565185546875,297.760986328125,297.2220458984375,284.788818359375,1.0,0.6926305294036865,0.3578952550888061,0.3578952550888061,1.0,1.0,-3.5010156631469727,0.9309690594673156,2.5700466632843018,0.1386100351810455,0.8983252048492432,0.8983252048492432,0.0,262.35064697265625,268.0,50322.73828125,0.0,4015.52783203125,1.0,279.75830078125,283.05419921875,292.1756286621094,295.4119567871094,293.1499938964844,293.1499938964844,280.04998779296875,36134.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652697086334229,3.652720928192138,8.902676427169354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.251953125,0.0,1537.18017578125,1895.4371337890625,0.0,4300.0,0.905957281589508,1.0,0.0,3.0,1.0,0.0
12243600,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.772611141204834,0.3954395949840545,0.361765593290329,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8607850074768066,0.5541242957115173,0.5299029350280762,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9858846664428712,0.824374794960022,0.577232837677002,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7584854960441589,0.3739251792430877,0.3604174256324768,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.6514703631401062,0.2343202531337738,1.0858891010284424,284.79022216796875,284.95001220703125,299.25,289.10565185546875,297.760986328125,297.2220458984375,284.788818359375,1.0,0.6926305294036865,0.3578952550888061,0.3578952550888061,1.0,1.0,-3.5010156631469727,0.9309690594673156,2.5700466632843018,0.1386100351810455,0.8983252048492432,0.8983252048492432,0.0,262.35064697265625,268.0,50322.73828125,0.0,4015.52783203125,1.0,279.75830078125,283.05419921875,292.1756286621094,295.4119567871094,293.1499938964844,293.1499938964844,280.04998779296875,36134.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652697086334229,3.652720928192138,8.902676427169354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.251953125,0.0,1537.18017578125,1895.4371337890625,0.0,4300.0,0.905957281589508,1.0,0.0,3.0,1.0,0.0
12243660,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7690833806991577,0.3941982388496399,0.3604096174240112,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8570270538330078,0.5524108409881592,0.5280681848526001,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9837929606437684,0.8268283605575562,0.5785834193229675,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7556797862052917,0.3734541833400726,0.3598748743534088,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6489189267158508,0.2338306754827499,1.083740234375,284.9458923339844,284.95001220703125,299.2176818847656,289.1005554199219,297.74884033203125,297.2182006835937,284.94677734375,1.0,0.6936524510383606,0.357513427734375,0.357513427734375,1.0,1.0,-3.495553970336914,0.9280704855918884,2.567483425140381,0.1368862986564636,0.8995590209960938,0.8995590209960938,0.0,265.72711181640625,271.0,49102.9765625,0.0,4021.772705078125,1.0,280.0422058105469,283.2540588378906,292.0841064453125,295.1919860839844,293.1499938964844,293.1499938964844,280.3500061035156,36029.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960978627204896,1.0,0.0,0.0,3.650930643081665,3.6509547233581534,8.894068628251262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.18359375,0.0,1534.421630859375,1895.4371337890625,0.0,4267.00537109375,0.9055150747299194,1.0,0.0,3.0,1.0,0.0
12243720,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7690833806991577,0.3941982388496399,0.3604096174240112,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8570270538330078,0.5524108409881592,0.5280681848526001,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9837929606437684,0.8268283605575562,0.5785834193229675,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7556797862052917,0.3734541833400726,0.3598748743534088,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6489189267158508,0.2338306754827499,1.083740234375,284.9458923339844,284.95001220703125,299.2176818847656,289.1005554199219,297.74884033203125,297.2182006835937,284.94677734375,1.0,0.6936524510383606,0.357513427734375,0.357513427734375,1.0,1.0,-3.495553970336914,0.9280704855918884,2.567483425140381,0.1368862986564636,0.8995590209960938,0.8995590209960938,0.0,265.72711181640625,271.0,49102.9765625,0.0,4021.772705078125,1.0,280.0422058105469,283.2540588378906,292.0841064453125,295.1919860839844,293.1499938964844,293.1499938964844,280.3500061035156,36029.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960978627204896,1.0,0.0,0.0,3.650930643081665,3.6509547233581534,8.894068628251262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.18359375,0.0,1534.421630859375,1895.4371337890625,0.0,4267.00537109375,0.9055150747299194,1.0,0.0,3.0,1.0,0.0
12243780,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.76737380027771,0.3939779102802276,0.3601233959197998,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8550103902816772,0.551764190196991,0.5273482799530029,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9833760857582092,0.8306681513786316,0.5811181664466858,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7543961405754089,0.3737642467021942,0.3600960373878479,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.6476697325706482,0.2338588982820511,1.0837435722351074,285.1215515136719,284.95001220703125,299.1788024902344,289.0905456542969,297.744140625,297.2265625,285.1225891113281,1.0,0.6950768828392029,0.3571316003799438,0.3571316003799438,1.0,1.0,-3.497655868530273,0.9275477528572084,2.570107936859131,0.1358892768621444,0.9033251404762268,0.9033251404762268,0.0,268.0140686035156,274.0,47941.5546875,0.0,4040.817626953125,1.0,280.341796875,283.4728698730469,292.0500183105469,295.0673828125,293.1499938964844,293.1499938964844,280.04998779296875,35840.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848313927650452,1.0,0.0,0.0,3.656301736831665,3.6563258171081534,8.920256959754624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.67919921875,0.0,1538.99853515625,1895.4371337890625,0.0,4170.57666015625,0.90659362077713,1.0,0.0,3.0,1.0,0.0
