time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243840,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.76737380027771,0.3939779102802276,0.3601233959197998,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.8550103902816772,0.551764190196991,0.5273482799530029,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9833760857582092,0.8306681513786316,0.5811181664466858,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7543961405754089,0.3737642467021942,0.3600960373878479,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.6476697325706482,0.2338588982820511,1.0837435722351074,285.1215515136719,284.95001220703125,299.1788024902344,289.0905456542969,297.744140625,297.2265625,285.1225891113281,1.0,0.6950768828392029,0.3571316003799438,0.3571316003799438,1.0,1.0,-3.497655868530273,0.9275477528572084,2.570107936859131,0.1358892768621444,0.9033251404762268,0.9033251404762268,0.0,268.0140686035156,274.0,47941.5546875,0.0,4040.817626953125,1.0,280.341796875,283.4728698730469,292.0500183105469,295.0673828125,293.1499938964844,293.1499938964844,280.04998779296875,35840.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848313927650452,1.0,0.0,0.0,3.656301736831665,3.6563258171081534,8.920256959754624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.67919921875,0.0,1538.99853515625,1895.4371337890625,0.0,4170.57666015625,0.90659362077713,1.0,0.0,3.0,1.0,0.0
12243900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7663972973823547,0.393399029970169,0.3599531054496765,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8539022207260132,0.5510420799255371,0.527007520198822,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.983007311820984,0.8318158388137817,0.5823028087615967,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7536844611167908,0.3736644983291626,0.3602489829063415,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6470044255256653,0.2337194830179214,1.0839709043502808,285.0000915527344,284.95001220703125,299.15704345703125,289.0837707519531,297.73687744140625,297.2250366210937,284.9938659667969,1.0,0.6958814263343811,0.3569407165050506,0.3569407165050506,1.0,1.0,-3.498931407928467,0.9273506999015808,2.571580648422241,0.1355333179235458,0.9024918675422668,0.9024918675422668,0.0,269.3421630859375,274.0,48945.6484375,0.0,4052.014404296875,1.0,280.09844970703125,283.3132629394531,292.1157531738281,295.2868347167969,293.1499938964844,293.1499938964844,280.04998779296875,35897.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918171167373656,1.0,0.0,0.0,3.658419132232666,3.6584432125091553,8.930591093303519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.1865234375,0.0,1541.7838134765625,1895.4371337890625,0.0,4230.5654296875,0.9070560336112976,1.0,0.0,3.0,1.0,0.0
12243960,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7644931077957153,0.3922993242740631,0.3592288196086883,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8519279360771179,0.5498025417327881,0.5261214375495911,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9817132353782654,0.8322415947914124,0.5828390121459961,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7522037029266357,0.3731725811958313,0.3600200712680816,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.6456572413444519,0.2332832664251327,1.0829799175262451,284.95477294921875,284.95001220703125,299.1337585449219,289.0758972167969,297.7246398925781,297.2172241210937,284.953369140625,1.0,0.6964898109436035,0.3567938506603241,0.3567938506603241,1.0,1.0,-3.496180295944214,0.92601215839386,2.5701680183410645,0.1349417567253112,0.9020333886146544,0.9020333886146544,0.0,271.3041381835937,277.0,49038.80859375,0.0,4056.674560546875,1.0,280.0576171875,283.2643737792969,292.114013671875,295.2645874023437,293.1499938964844,293.1499938964844,279.75,35958.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963236451148988,1.0,0.0,0.0,3.658602714538574,3.658626794815064,8.931487514018954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.02001953125,0.0,1542.44580078125,1895.4371337890625,0.0,4268.919921875,0.9071633219718932,1.0,0.0,3.0,1.0,0.0
12244020,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.7595527172088623,0.3892423212528229,0.356936514377594,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.8469032645225525,0.546380877494812,0.5234047770500183,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.977953553199768,0.8319475650787354,0.5830352306365967,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.7482168674468994,0.3714150190353393,0.3588090538978576,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.641953706741333,0.2317553758621215,1.0780863761901855,284.7623596191406,284.95001220703125,299.0829467773437,289.0569763183594,297.6928100585937,297.1933898925781,284.7606201171875,1.0,0.6970841288566589,0.3565001487731933,0.3565001487731933,1.0,1.0,-3.483060121536255,0.9209570288658142,2.562103033065796,0.1329980939626693,0.8979454636573792,0.8979454636573792,0.0,275.8485412597656,265.0,50003.04296875,0.0,4050.167724609375,1.0,279.7581481933594,283.0332946777344,292.1335754394531,295.3556213378906,293.1499938964844,293.1499938964844,280.04998779296875,36168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65300726890564,3.653031349182129,8.90418903054524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.330078125,0.0,1537.7784423828125,1895.4371337890625,0.0,4300.0,0.9060481190681458,1.0,0.0,3.0,1.0,0.0
12244080,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.7595527172088623,0.3892423212528229,0.356936514377594,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.8469032645225525,0.546380877494812,0.5234047770500183,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.977953553199768,0.8319475650787354,0.5830352306365967,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.7482168674468994,0.3714150190353393,0.3588090538978576,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.641953706741333,0.2317553758621215,1.0780863761901855,284.7623596191406,284.95001220703125,299.0829467773437,289.0569763183594,297.6928100585937,297.1933898925781,284.7606201171875,1.0,0.6970841288566589,0.3565001487731933,0.3565001487731933,1.0,1.0,-3.483060121536255,0.9209570288658142,2.562103033065796,0.1329980939626693,0.8979454636573792,0.8979454636573792,0.0,275.8485412597656,265.0,50003.04296875,0.0,4050.167724609375,1.0,279.7581481933594,283.0332946777344,292.1335754394531,295.3556213378906,293.1499938964844,293.1499938964844,280.04998779296875,36168.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65300726890564,3.653031349182129,8.90418903054524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.330078125,0.0,1537.7784423828125,1895.4371337890625,0.0,4300.0,0.9060481190681458,1.0,0.0,3.0,1.0,0.0
12244140,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.759841799736023,0.3874203860759735,0.354772686958313,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8474342823028564,0.5440021753311157,0.520648717880249,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.980362832546234,0.8335868716239929,0.5835974812507629,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7489843964576721,0.3703139722347259,0.3573678731918335,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6421322226524353,0.230540782213211,1.071235179901123,284.9077453613281,284.95001220703125,299.0267639160156,289.03399658203125,297.6716613769531,297.1859130859375,284.90826416015625,1.0,0.6931633353233337,0.356206476688385,0.356206476688385,1.0,1.0,-3.467836380004883,0.9152528643608092,2.5525834560394287,0.1306220740079879,0.8986033797264099,0.8986033797264099,0.0,272.3205261230469,253.0,48647.78125,0.0,3990.531005859375,1.0,280.04217529296875,283.2259521484375,292.021240234375,295.1092224121094,293.1499938964844,293.1499938964844,280.3500061035156,36076.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970843195915222,1.0,0.0,0.0,3.649519443511963,3.649543523788452,8.887193416740047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.79541015625,0.0,1533.206787109375,1895.4371337890625,0.0,4275.3662109375,0.9052302241325378,1.0,0.0,3.0,1.0,0.0
12244200,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.759841799736023,0.3874203860759735,0.354772686958313,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8474342823028564,0.5440021753311157,0.520648717880249,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.980362832546234,0.8335868716239929,0.5835974812507629,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7489843964576721,0.3703139722347259,0.3573678731918335,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6421322226524353,0.230540782213211,1.071235179901123,284.9077453613281,284.95001220703125,299.0267639160156,289.03399658203125,297.6716613769531,297.1859130859375,284.90826416015625,1.0,0.6931633353233337,0.356206476688385,0.356206476688385,1.0,1.0,-3.467836380004883,0.9152528643608092,2.5525834560394287,0.1306220740079879,0.8986033797264099,0.8986033797264099,0.0,272.3205261230469,253.0,48647.78125,0.0,3990.531005859375,1.0,280.04217529296875,283.2259521484375,292.021240234375,295.1092224121094,293.1499938964844,293.1499938964844,280.3500061035156,36076.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970843195915222,1.0,0.0,0.0,3.649519443511963,3.649543523788452,8.887193416740047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.79541015625,0.0,1533.206787109375,1895.4371337890625,0.0,4275.3662109375,0.9052302241325378,1.0,0.0,3.0,1.0,0.0
12244260,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7646934390068054,0.3868317306041717,0.3537212014198303,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8526650071144104,0.5428838729858398,0.5190311074256897,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9874595403671264,0.836810290813446,0.5853736400604248,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7539281249046326,0.3702130615711212,0.3567410409450531,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.645919144153595,0.2300879508256912,1.0668597221374512,285.07440185546875,284.95001220703125,298.9656066894531,289.0072326660156,297.6605834960937,297.193115234375,285.0751342773437,1.0,0.6878681778907776,0.3561403155326843,0.3561403155326843,1.0,1.0,-3.460737466812134,0.91279137134552,2.547945976257324,0.1296775788068771,0.901678740978241,0.901678740978241,0.0,263.5619812011719,241.0,47364.984375,0.0,3920.850830078125,1.0,280.3417663574219,283.4385986328125,291.9659118652344,294.9548645019531,293.1499938964844,293.1499938964844,280.04998779296875,35900.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856067895889282,1.0,0.0,0.0,3.6526849269866943,3.652709007263184,8.902617878447927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.18896484375,0.0,1535.4156494140625,1895.4371337890625,0.0,4177.26611328125,0.9058241248130798,1.0,0.0,3.0,1.0,0.0
12244320,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7646934390068054,0.3868317306041717,0.3537212014198303,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8526650071144104,0.5428838729858398,0.5190311074256897,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9874595403671264,0.836810290813446,0.5853736400604248,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7539281249046326,0.3702130615711212,0.3567410409450531,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.645919144153595,0.2300879508256912,1.0668597221374512,285.07440185546875,284.95001220703125,298.9656066894531,289.0072326660156,297.6605834960937,297.193115234375,285.0751342773437,1.0,0.6878681778907776,0.3561403155326843,0.3561403155326843,1.0,1.0,-3.460737466812134,0.91279137134552,2.547945976257324,0.1296775788068771,0.901678740978241,0.901678740978241,0.0,263.5619812011719,241.0,47364.984375,0.0,3920.850830078125,1.0,280.3417663574219,283.4385986328125,291.9659118652344,294.9548645019531,293.1499938964844,293.1499938964844,280.04998779296875,35900.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856067895889282,1.0,0.0,0.0,3.6526849269866943,3.652709007263184,8.902617878447927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.18896484375,0.0,1535.4156494140625,1895.4371337890625,0.0,4177.26611328125,0.9058241248130798,1.0,0.0,3.0,1.0,0.0
12244380,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7699500918388367,0.3850237131118774,0.3522180616855621,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8585200309753418,0.5406976342201233,0.5170753598213196,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9943519234657288,0.8378246426582336,0.5863423347473145,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7594791650772095,0.3693965673446655,0.3559359908103943,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6503124833106995,0.2292494773864746,1.0624209642410278,284.9011535644531,284.95001220703125,298.902587890625,288.97833251953125,297.63726806640625,297.1845703125,284.8992919921875,1.0,0.6819351315498352,0.3560768365859985,0.3560768365859985,1.0,1.0,-3.4514501094818115,0.9096580743789672,2.5417919158935547,0.1288136094808578,0.8996407389640808,0.8996407389640808,0.0,254.1889038085937,241.0,48341.61328125,0.0,3842.36572265625,1.0,280.0590209960937,283.2264404296875,292.01513671875,295.1298828125,293.1499938964844,293.1499938964844,280.04998779296875,36029.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996445894241333,1.0,0.0,0.0,3.6523613929748535,3.652385473251343,8.90104047357454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.2412109375,0.0,1536.016357421875,1895.4371337890625,0.0,4269.95654296875,0.9058131575584412,1.0,0.0,3.0,1.0,0.0
12244440,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7701354622840881,0.3849265873432159,0.352121353149414,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8587360978126526,0.5405831336975098,0.5169590711593628,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9946004152297974,0.8378379940986633,0.5863431096076965,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7596853971481323,0.3693440556526184,0.3558773398399353,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6504725217819214,0.2292002737522125,1.0621552467346191,284.899169921875,284.95001220703125,298.89990234375,288.97705078125,297.6361083984375,297.1839599609375,284.8974304199219,1.0,0.6816614270210266,0.356074184179306,0.356074184179306,1.0,1.0,-3.4508049488067627,0.9094462990760804,2.541358709335327,0.1287499368190765,0.8995876312255859,0.8995876312255859,0.0,253.81021118164065,229.0,48336.2578125,0.0,3838.53466796875,1.0,280.05780029296875,283.2245483398437,292.012939453125,295.12603759765625,293.1499938964844,293.1499938964844,280.3500061035156,36032.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966455101966858,1.0,0.0,0.0,3.652261734008789,3.6522858142852783,8.90055446234328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.4814453125,0.0,1535.9290771484375,1895.4371337890625,0.0,4271.6484375,0.9057941436767578,1.0,0.0,3.0,1.0,0.0
12244500,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7727424502372742,0.384062111377716,0.3509761691093445,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8617280125617981,0.5394619703292847,0.5155463814735413,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9979005455970764,0.8385767936706543,0.586457371711731,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7625120282173157,0.3688956797122955,0.355156272649765,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6526691913604736,0.2287092208862304,1.0587835311889648,285.01080322265625,284.95001220703125,298.8654479980469,288.96075439453125,297.6244201660156,297.1806640625,285.0163269042969,1.0,0.6781511902809143,0.3560411334037781,0.3560411334037781,1.0,1.0,-3.442939281463623,0.9068651795387268,2.536074161529541,0.1278903186321258,0.9010626673698424,0.9010626673698424,0.0,248.82896423339844,229.0,47241.5859375,0.0,3789.79833984375,1.0,280.3013610839844,283.3763427734375,291.9346618652344,294.8976745605469,293.1499938964844,293.1499938964844,280.3500061035156,35969.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908653497695924,1.0,0.0,0.0,3.652693033218384,3.652717113494873,8.902657100406941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.8798828125,0.0,1535.935302734375,1895.4371337890625,0.0,4222.43017578125,0.9058954119682312,1.0,0.0,3.0,1.0,0.0
12244560,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7757571935653687,0.3835605680942535,0.3502499163150787,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8650509119033813,0.5386837124824524,0.5145285129547119,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.8400265574455261,0.5836247205734253,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7656362056732178,0.3686960637569427,0.3547069430351257,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6551192402839661,0.2283863276243209,1.0562114715576172,285.0428771972656,284.95001220703125,298.8300170898437,288.94366455078125,297.61639404296875,297.1827697753906,285.0429382324219,1.0,0.6744294166564941,0.3559967577457428,0.3559967577457428,1.0,1.0,-3.4338293075561523,0.9038490653038024,2.529980182647705,0.127070665359497,0.9020429849624634,0.9020429849624634,0.0,243.8284606933593,217.0,46998.7265625,0.0,3738.083740234375,1.0,280.3423156738281,283.4142150878906,291.914306640625,294.895751953125,293.1499938964844,293.1499938964844,280.04998779296875,35909.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874127507209778,1.0,0.0,0.0,3.655007123947144,3.655031204223633,8.913941087485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.619140625,0.0,1538.065673828125,1895.4371337890625,0.0,4192.81787109375,0.9063443541526794,1.0,0.0,3.0,1.0,0.0
12244620,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7806100845336914,0.3812410235404968,0.3482797145843506,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8705809116363525,0.5358876585960388,0.5120019316673279,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.8431322574615479,0.5698871612548828,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7709183096885681,0.3674099445343017,0.3534852564334869,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6592065095901489,0.2271707206964492,1.050242900848389,284.8507080078125,284.95001220703125,298.75634765625,288.90740966796875,297.59521484375,297.1815185546875,284.848388671875,1.0,0.6658239364624023,0.355908066034317,0.355908066034317,1.0,1.0,-3.403249263763428,0.8939141631126404,2.5093352794647217,0.1241103783249855,0.8991882801055908,0.8991882801055908,0.0,234.64407348632807,205.0,47759.76171875,0.0,3610.624267578125,1.0,280.05780029296875,283.1867980957031,291.9393310546875,295.02508544921875,293.1499938964844,293.1499938964844,280.3500061035156,36074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973645210266112,1.0,0.0,0.0,3.653110265731812,3.653134346008301,8.904690957933781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.35986328125,0.0,1537.189208984375,1895.4371337890625,0.0,4277.73876953125,0.90600848197937,1.0,0.0,3.0,1.0,0.0
12244680,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7806100845336914,0.3812410235404968,0.3482797145843506,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8705809116363525,0.5358876585960388,0.5120019316673279,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.8431322574615479,0.5698871612548828,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7709183096885681,0.3674099445343017,0.3534852564334869,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6592065095901489,0.2271707206964492,1.050242900848389,284.8507080078125,284.95001220703125,298.75634765625,288.90740966796875,297.59521484375,297.1815185546875,284.848388671875,1.0,0.6658239364624023,0.355908066034317,0.355908066034317,1.0,1.0,-3.403249263763428,0.8939141631126404,2.5093352794647217,0.1241103783249855,0.8991882801055908,0.8991882801055908,0.0,234.64407348632807,205.0,47759.76171875,0.0,3610.624267578125,1.0,280.05780029296875,283.1867980957031,291.9393310546875,295.02508544921875,293.1499938964844,293.1499938964844,280.3500061035156,36074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973645210266112,1.0,0.0,0.0,3.653110265731812,3.653134346008301,8.904690957933781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.35986328125,0.0,1537.189208984375,1895.4371337890625,0.0,4277.73876953125,0.90600848197937,1.0,0.0,3.0,1.0,0.0
12244740,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7863791584968567,0.3796120285987854,0.3461733162403106,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8771319389343262,0.5336379408836365,0.5092435479164124,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.849113404750824,0.5543704628944397,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7770546078681946,0.3664354681968689,0.3520165681838989,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6639818549156189,0.226134181022644,1.0433076620101929,284.9828796386719,284.95001220703125,298.6793518066406,288.8685607910156,297.5854797363281,297.1968688964844,284.98272705078125,1.0,0.6562151312828064,0.3558193445205688,0.3558193445205688,1.0,1.0,-3.368626832962036,0.8826992511749268,2.4859275817871094,0.120570108294487,0.9007609486579896,0.9007609486579896,0.0,224.5506286621093,193.0,46267.39453125,0.0,3470.56396484375,1.0,280.3421936035156,283.3677673339844,291.8308410644531,294.7714233398437,293.1499938964844,293.1499938964844,280.04998779296875,35976.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863221049308776,1.0,0.0,0.0,3.653390884399414,3.6534149646759033,8.90605917902576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.548828125,0.0,1536.769287109375,1895.4371337890625,0.0,4183.43115234375,0.9060264825820924,1.0,0.0,3.0,1.0,0.0
12244800,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7863791584968567,0.3796120285987854,0.3461733162403106,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8771319389343262,0.5336379408836365,0.5092435479164124,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.849113404750824,0.5543704628944397,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7770546078681946,0.3664354681968689,0.3520165681838989,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6639818549156189,0.226134181022644,1.0433076620101929,284.9828796386719,284.95001220703125,298.6793518066406,288.8685607910156,297.5854797363281,297.1968688964844,284.98272705078125,1.0,0.6562151312828064,0.3558193445205688,0.3558193445205688,1.0,1.0,-3.368626832962036,0.8826992511749268,2.4859275817871094,0.120570108294487,0.9007609486579896,0.9007609486579896,0.0,224.5506286621093,193.0,46267.39453125,0.0,3470.56396484375,1.0,280.3421936035156,283.3677673339844,291.8308410644531,294.7714233398437,293.1499938964844,293.1499938964844,280.04998779296875,35976.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863221049308776,1.0,0.0,0.0,3.653390884399414,3.6534149646759033,8.90605917902576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.548828125,0.0,1536.769287109375,1895.4371337890625,0.0,4183.43115234375,0.9060264825820924,1.0,0.0,3.0,1.0,0.0
12244860,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.7930697202682495,0.3771774470806122,0.3440226018428802,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8847597241401672,0.5306413173675537,0.5064473152160645,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9990000128746032,0.855248212814331,0.5374853610992432,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7841548323631287,0.3649360835552215,0.3505214750766754,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.669666588306427,0.2248314768075943,1.0365883111953735,284.7877197265625,284.95001220703125,298.599365234375,288.8274230957031,297.572265625,297.2079467773437,284.7852783203125,1.0,0.6460312604904175,0.3561804592609405,0.3561804592609405,1.0,1.0,-3.332500457763672,0.8722924590110779,2.460207939147949,0.1182983294129371,0.8970452547073364,0.8970452547073364,0.0,213.9290313720703,196.0,46962.05859375,0.0,3326.658203125,1.0,280.0578308105469,283.1386413574219,291.8529968261719,294.89068603515625,293.1499938964844,293.1499938964844,280.3500061035156,36157.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949518442153932,1.0,0.0,0.0,3.64841628074646,3.648440361022949,8.881822282091889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.18798828125,0.0,1532.58740234375,1895.4371337890625,0.0,4257.2744140625,0.9050148725509644,1.0,0.0,3.0,1.0,0.0
12244920,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.7930697202682495,0.3771774470806122,0.3440226018428802,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8847597241401672,0.5306413173675537,0.5064473152160645,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9990000128746032,0.855248212814331,0.5374853610992432,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7841548323631287,0.3649360835552215,0.3505214750766754,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.669666588306427,0.2248314768075943,1.0365883111953735,284.7877197265625,284.95001220703125,298.599365234375,288.8274230957031,297.572265625,297.2079467773437,284.7852783203125,1.0,0.6460312604904175,0.3561804592609405,0.3561804592609405,1.0,1.0,-3.332500457763672,0.8722924590110779,2.460207939147949,0.1182983294129371,0.8970452547073364,0.8970452547073364,0.0,213.9290313720703,196.0,46962.05859375,0.0,3326.658203125,1.0,280.0578308105469,283.1386413574219,291.8529968261719,294.89068603515625,293.1499938964844,293.1499938964844,280.3500061035156,36157.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949518442153932,1.0,0.0,0.0,3.64841628074646,3.648440361022949,8.881822282091889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.18798828125,0.0,1532.58740234375,1895.4371337890625,0.0,4257.2744140625,0.9050148725509644,1.0,0.0,3.0,1.0,0.0
12244980,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7959081530570984,0.3755072057247162,0.3420182168483734,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8880577087402344,0.5282925367355347,0.5037310123443604,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.862262487411499,0.5288211107254028,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.787411630153656,0.3638352453708648,0.3490708172321319,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.672054648399353,0.2237787842750549,1.0302700996398926,284.9281616210937,284.95001220703125,298.5168151855469,288.78424072265625,297.56463623046875,297.2269287109375,284.92852783203125,1.0,0.6402003765106201,0.3565415740013122,0.3565415740013122,1.0,1.0,-3.307035446166992,0.8652999997138977,2.44173550605774,0.1166698187589645,0.8979269862174988,0.8979269862174988,0.0,208.2737274169922,199.0,45561.796875,0.0,3237.28515625,1.0,280.3421325683594,283.3272705078125,291.7429504394531,294.6373596191406,293.1499938964844,293.1499938964844,280.6499938964844,36059.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831342101097108,1.0,0.0,0.0,3.645537614822388,3.645561456680298,8.867811516211077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5830078125,0.0,1528.65087890625,1895.4371337890625,0.0,4155.90771484375,0.904328465461731,1.0,0.0,3.0,1.0,0.0
12245040,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7959081530570984,0.3755072057247162,0.3420182168483734,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8880577087402344,0.5282925367355347,0.5037310123443604,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.862262487411499,0.5288211107254028,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.787411630153656,0.3638352453708648,0.3490708172321319,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.672054648399353,0.2237787842750549,1.0302700996398926,284.9281616210937,284.95001220703125,298.5168151855469,288.78424072265625,297.56463623046875,297.2269287109375,284.92852783203125,1.0,0.6402003765106201,0.3565415740013122,0.3565415740013122,1.0,1.0,-3.307035446166992,0.8652999997138977,2.44173550605774,0.1166698187589645,0.8979269862174988,0.8979269862174988,0.0,208.2737274169922,199.0,45561.796875,0.0,3237.28515625,1.0,280.3421325683594,283.3272705078125,291.7429504394531,294.6373596191406,293.1499938964844,293.1499938964844,280.6499938964844,36059.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831342101097108,1.0,0.0,0.0,3.645537614822388,3.645561456680298,8.867811516211077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5830078125,0.0,1528.65087890625,1895.4371337890625,0.0,4155.90771484375,0.904328465461731,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.796813428401947,0.3750713765621185,0.3414442837238312,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8890273571014404,0.5275366902351379,0.5028216242790222,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.8659201860427856,0.5261879563331604,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.788463294506073,0.36360564827919,0.3486875891685486,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6727873682975769,0.2234860956668853,1.028317928314209,285.0558166503906,284.95001220703125,298.4747314453125,288.7619934082031,297.562744140625,297.2391967773437,285.0622863769531,1.0,0.6383897662162781,0.3567221462726593,0.3567221462726593,1.0,1.0,-3.2992703914642334,0.8633714914321899,2.435899019241333,0.1163984015583992,0.8998706936836243,0.8998706936836243,0.0,206.57147216796875,199.0,44468.28125,0.0,3210.40087890625,1.0,280.5986633300781,283.49591064453125,291.6868591308594,294.45428466796875,293.1499938964844,293.1499938964844,280.6499938964844,35958.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738481640815736,1.0,0.0,0.0,3.646487474441528,3.6465115547180176,8.872433454598649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3115234375,0.0,1528.9549560546875,1895.4371337890625,0.0,4075.02294921875,0.9045085906982422,1.0,0.0,3.0,1.0,0.0
12245160,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7975822687149048,0.3748000264167785,0.3411398231983185,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8897871375083923,0.5269767045974731,0.5022132396697998,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9990000128746032,0.8696010708808899,0.5242434144020081,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.789354145526886,0.3635448515415191,0.3485447466373443,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.6734120845794678,0.2233274281024933,1.0272196531295776,285.0948181152344,284.95001220703125,298.43212890625,288.7393493652344,297.5615234375,297.2524719238281,285.0954895019531,1.0,0.6371822357177734,0.3569236397743225,0.3569236397743225,1.0,1.0,-3.2943365573883057,0.8623985648155212,2.43193793296814,0.1164666265249252,0.90126770734787,0.90126770734787,0.0,205.3536376953125,202.0,44279.640625,0.0,3192.611328125,1.0,280.6418762207031,283.5394592285156,291.6849365234375,294.4828491210937,293.1499938964844,293.1499938964844,280.3500061035156,35877.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691517949104308,1.0,0.0,0.0,3.649559259414673,3.649583101272583,8.887387252798362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.1181640625,0.0,1531.759033203125,1895.4371337890625,0.0,4033.73291015625,0.9051088690757751,1.0,0.0,3.0,1.0,0.0
12245220,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7964915633201599,0.3727132081985473,0.3397254347801208,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8886536359786987,0.524413526058197,0.5002656579017639,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.8740358352661133,0.5241559147834778,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7888229489326477,0.3624014556407928,0.3478032648563385,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6726816892623901,0.2223382145166397,1.0238900184631348,284.91668701171875,284.95001220703125,298.3456726074219,288.69305419921875,297.53857421875,297.2518920898437,284.9149475097656,1.0,0.6358757615089417,0.3573266565799713,0.3573266565799713,1.0,1.0,-3.285296440124512,0.8607103228569031,2.424586057662964,0.1168528348207473,0.8993902802467346,0.8993902802467346,0.0,204.9223175048828,205.0,45229.46484375,0.0,3170.22216796875,1.0,280.3578186035156,283.3229675292969,291.7289733886719,294.64959716796875,293.1499938964844,293.1499938964844,280.6499938964844,36008.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980437994003296,1.0,0.0,0.0,3.65005087852478,3.6500749588012695,8.889782066034968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.96826171875,0.0,1533.28759765625,1895.4371337890625,0.0,4132.529296875,0.905282974243164,1.0,0.0,3.0,1.0,0.0
12245280,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7964915633201599,0.3727132081985473,0.3397254347801208,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8886536359786987,0.524413526058197,0.5002656579017639,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.8740358352661133,0.5241559147834778,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7888229489326477,0.3624014556407928,0.3478032648563385,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6726816892623901,0.2223382145166397,1.0238900184631348,284.91668701171875,284.95001220703125,298.3456726074219,288.69305419921875,297.53857421875,297.2518920898437,284.9149475097656,1.0,0.6358757615089417,0.3573266565799713,0.3573266565799713,1.0,1.0,-3.285296440124512,0.8607103228569031,2.424586057662964,0.1168528348207473,0.8993902802467346,0.8993902802467346,0.0,204.9223175048828,205.0,45229.46484375,0.0,3170.22216796875,1.0,280.3578186035156,283.3229675292969,291.7289733886719,294.64959716796875,293.1499938964844,293.1499938964844,280.6499938964844,36008.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980437994003296,1.0,0.0,0.0,3.65005087852478,3.6500749588012695,8.889782066034968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.96826171875,0.0,1533.28759765625,1895.4371337890625,0.0,4132.529296875,0.905282974243164,1.0,0.0,3.0,1.0,0.0
12245340,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.793743371963501,0.3711099922657013,0.3380571603775024,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.885696530342102,0.5222065448760986,0.4979748725891113,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.8780406713485718,0.5268602967262268,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7866179943084717,0.3614314794540405,0.3467546105384826,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6703712940216064,0.2213279604911804,1.019149899482727,285.0663757324219,284.95001220703125,298.2578430175781,288.6455993652344,297.5159606933594,297.2520446777344,285.06695556640625,1.0,0.6354168057441711,0.3577296733856201,0.3577296733856201,1.0,1.0,-3.276819944381714,0.8592007756233215,2.417619228363037,0.1171779707074165,0.9021891951560974,0.9021891951560974,0.0,205.9484100341797,208.0,43993.05859375,0.0,3157.33447265625,1.0,280.6421813964844,283.51776123046875,291.6158447265625,294.4109191894531,293.1499938964844,293.1499938964844,280.3500061035156,35879.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971069037914276,1.0,0.0,0.0,3.653866291046143,3.653890371322632,8.908377253646904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.154296875,0.0,1536.5684814453125,1895.4371337890625,0.0,4050.618896484375,0.9060696363449096,1.0,0.0,3.0,1.0,0.0
12245400,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.793743371963501,0.3711099922657013,0.3380571603775024,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.885696530342102,0.5222065448760986,0.4979748725891113,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.8780406713485718,0.5268602967262268,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7866179943084717,0.3614314794540405,0.3467546105384826,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6703712940216064,0.2213279604911804,1.019149899482727,285.0663757324219,284.95001220703125,298.2578430175781,288.6455993652344,297.5159606933594,297.2520446777344,285.06695556640625,1.0,0.6354168057441711,0.3577296733856201,0.3577296733856201,1.0,1.0,-3.276819944381714,0.8592007756233215,2.417619228363037,0.1171779707074165,0.9021891951560974,0.9021891951560974,0.0,205.9484100341797,208.0,43993.05859375,0.0,3157.33447265625,1.0,280.6421813964844,283.51776123046875,291.6158447265625,294.4109191894531,293.1499938964844,293.1499938964844,280.3500061035156,35879.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971069037914276,1.0,0.0,0.0,3.653866291046143,3.653890371322632,8.908377253646904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.154296875,0.0,1536.5684814453125,1895.4371337890625,0.0,4050.618896484375,0.9060696363449096,1.0,0.0,3.0,1.0,0.0
12245460,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7900993227958679,0.3685936033725738,0.3362670838832855,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.881801426410675,0.5191600918769836,0.4955858290195465,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.880087673664093,0.5311442017555237,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.78359055519104,0.3598746955394745,0.3456578254699707,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6673135757446289,0.2198918014764785,1.0140979290008545,284.88555908203125,284.95001220703125,298.1690673828125,288.59735107421875,297.48114013671875,297.23651123046875,284.8837280273437,1.0,0.6355513334274292,0.3578368127346039,0.3578368127346039,1.0,1.0,-3.2695577144622803,0.8572219610214233,2.4123358726501465,0.1169123128056526,0.8998768925666809,0.8998768925666809,0.0,207.8641052246093,211.0,44918.44140625,0.0,3152.112548828125,1.0,280.3578186035156,283.2998046875,291.6356201171875,294.5414123535156,293.1499938964844,293.1499938964844,280.04998779296875,36030.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823701977729796,1.0,0.0,0.0,3.6535489559173584,3.653573036193848,8.906829407351324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.90283203125,0.0,1537.3507080078125,1895.4371337890625,0.0,4149.2919921875,0.906078577041626,1.0,0.0,3.0,1.0,0.0
12245520,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7900993227958679,0.3685936033725738,0.3362670838832855,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.881801426410675,0.5191600918769836,0.4955858290195465,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.880087673664093,0.5311442017555237,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.78359055519104,0.3598746955394745,0.3456578254699707,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6673135757446289,0.2198918014764785,1.0140979290008545,284.88555908203125,284.95001220703125,298.1690673828125,288.59735107421875,297.48114013671875,297.23651123046875,284.8837280273437,1.0,0.6355513334274292,0.3578368127346039,0.3578368127346039,1.0,1.0,-3.2695577144622803,0.8572219610214233,2.4123358726501465,0.1169123128056526,0.8998768925666809,0.8998768925666809,0.0,207.8641052246093,211.0,44918.44140625,0.0,3152.112548828125,1.0,280.3578186035156,283.2998046875,291.6356201171875,294.5414123535156,293.1499938964844,293.1499938964844,280.04998779296875,36030.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823701977729796,1.0,0.0,0.0,3.6535489559173584,3.653573036193848,8.906829407351324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.90283203125,0.0,1537.3507080078125,1895.4371337890625,0.0,4149.2919921875,0.906078577041626,1.0,0.0,3.0,1.0,0.0
12245580,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7843341827392578,0.3649667799472809,0.3333607912063598,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.8758355379104614,0.5149195194244385,0.4919876158237457,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.9990000128746032,0.8795443177223206,0.5379281640052795,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7786363959312439,0.3573521077632904,0.343625009059906,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.6624484062194824,0.2176616787910461,1.005612015724182,284.6836853027344,284.95001220703125,298.0797424316406,288.5485534667969,297.4329528808594,297.2031555175781,284.6816711425781,1.0,0.6356369256973267,0.3579439520835876,0.3579439520835876,1.0,1.0,-3.2572507858276367,0.8536009788513184,2.4036498069763184,0.1161333993077278,0.8946753740310669,0.8946753740310669,0.0,210.898681640625,214.0,45766.421875,0.0,3142.117919921875,1.0,280.0582580566406,283.0635070800781,291.5982971191406,294.57330322265625,293.1499938964844,293.1499938964844,280.3500061035156,36269.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954211711883544,1.0,0.0,0.0,3.644269227981568,3.6442933082580566,8.861642299962114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.4248046875,0.0,1528.8143310546875,1895.4371337890625,0.0,4261.26123046875,0.9041613340377808,1.0,0.0,3.0,1.0,0.0
12245640,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7843341827392578,0.3649667799472809,0.3333607912063598,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.8758355379104614,0.5149195194244385,0.4919876158237457,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.683349609375,0.9990000128746032,0.8795443177223206,0.5379281640052795,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7786363959312439,0.3573521077632904,0.343625009059906,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.6624484062194824,0.2176616787910461,1.005612015724182,284.6836853027344,284.95001220703125,298.0797424316406,288.5485534667969,297.4329528808594,297.2031555175781,284.6816711425781,1.0,0.6356369256973267,0.3579439520835876,0.3579439520835876,1.0,1.0,-3.2572507858276367,0.8536009788513184,2.4036498069763184,0.1161333993077278,0.8946753740310669,0.8946753740310669,0.0,210.898681640625,214.0,45766.421875,0.0,3142.117919921875,1.0,280.0582580566406,283.0635070800781,291.5982971191406,294.57330322265625,293.1499938964844,293.1499938964844,280.3500061035156,36269.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954211711883544,1.0,0.0,0.0,3.644269227981568,3.6442933082580566,8.861642299962114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.4248046875,0.0,1528.8143310546875,1895.4371337890625,0.0,4261.26123046875,0.9041613340377808,1.0,0.0,3.0,1.0,0.0
