time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245700,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7813924551010132,0.3635265827178955,0.3318865895271301,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8727688193321228,0.513103723526001,0.4901133477687835,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.9990000128746032,0.8794979453086853,0.5414709448814392,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.7760471105575562,0.3562724590301513,0.3425140082836151,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6598586440086365,0.216597706079483,1.0007632970809937,284.795654296875,284.95001220703125,298.03497314453125,288.5240478515625,297.4125366210937,297.1913452148437,284.8017578125,1.0,0.6356276869773865,0.3579975366592407,0.3579975366592407,1.0,1.0,-3.2503151893615723,0.8515421152114868,2.398772954940796,0.1156059205532074,0.8947129845619202,0.8947129845619202,0.0,212.4767608642578,214.0,44665.70703125,0.0,3135.777099609375,1.0,280.3011779785156,283.2176818847656,291.4957275390625,294.3108215332031,293.1499938964844,293.1499938964844,280.3500061035156,36231.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885355234146118,1.0,0.0,0.0,3.639594554901123,3.639618396759033,8.83892141700926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.39013671875,0.0,1523.348876953125,1895.4371337890625,0.0,4202.46484375,0.9031444787979126,1.0,0.0,3.0,1.0,0.0
12245760,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.77922123670578,0.3625265955924988,0.3309052884578705,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8704124689102173,0.5117295980453491,0.4887268543243408,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.9990000128746032,0.8800367116928101,0.5442940592765808,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7740960717201233,0.3555317521095276,0.3417510390281677,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.6578141450881958,0.21575827896595,0.9968791007995604,284.830810546875,284.95001220703125,297.990234375,288.49951171875,297.3970947265625,297.1862487792969,284.831298828125,1.0,0.6357077956199646,0.3581046760082245,0.3581046760082245,1.0,1.0,-3.2452707290649414,0.8502342104911804,2.395036697387696,0.1153966039419174,0.8943093419075012,0.8943093419075012,0.0,213.7633056640625,217.0,44420.90625,0.0,3131.944580078125,1.0,280.3422241210937,283.25946044921875,291.4613952636719,294.28778076171875,293.1499938964844,293.1499938964844,280.6499938964844,36186.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838188886642456,1.0,0.0,0.0,3.63664984703064,3.63667368888855,8.824625297165767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.93896484375,0.0,1519.7535400390625,1895.4371337890625,0.0,4161.82958984375,0.9024284482002258,1.0,0.0,3.0,1.0,0.0
12245820,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7759281992912292,0.3611831068992615,0.3296159505844116,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8667253255844116,0.5097127556800842,0.4867173731327057,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.8822079300880432,0.5489709973335266,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7711750864982605,0.3546653687953949,0.3408485651016235,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6546493768692017,0.2145459204912185,0.9912310242652892,284.9991760253906,284.95001220703125,297.9010009765625,288.4505310058594,297.3739318847656,297.1864013671875,284.9999084472656,1.0,0.6361744403839111,0.3583189249038696,0.3583189249038696,1.0,1.0,-3.2390458583831787,0.8488700985908508,2.3901755809783936,0.115404687821865,0.8963882923126221,0.8963882923126221,0.0,216.004623413086,220.0,43136.6796875,0.0,3130.8359375,1.0,280.6416320800781,283.4749450683594,291.3935546875,294.1205749511719,293.1499938964844,293.1499938964844,280.95001220703125,36010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691603779792786,1.0,0.0,0.0,3.635702133178711,3.635725975036621,8.820026096145739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.09716796875,0.0,1517.39697265625,1895.4371337890625,0.0,4033.80859375,0.9021020531654358,1.0,0.0,3.0,1.0,0.0
12245880,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7759281992912292,0.3611831068992615,0.3296159505844116,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8667253255844116,0.5097127556800842,0.4867173731327057,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.8822079300880432,0.5489709973335266,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7711750864982605,0.3546653687953949,0.3408485651016235,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6546493768692017,0.2145459204912185,0.9912310242652892,284.9991760253906,284.95001220703125,297.9010009765625,288.4505310058594,297.3739318847656,297.1864013671875,284.9999084472656,1.0,0.6361744403839111,0.3583189249038696,0.3583189249038696,1.0,1.0,-3.2390458583831787,0.8488700985908508,2.3901755809783936,0.115404687821865,0.8963882923126221,0.8963882923126221,0.0,216.004623413086,220.0,43136.6796875,0.0,3130.8359375,1.0,280.6416320800781,283.4749450683594,291.3935546875,294.1205749511719,293.1499938964844,293.1499938964844,280.95001220703125,36010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691603779792786,1.0,0.0,0.0,3.635702133178711,3.635725975036621,8.820026096145739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.09716796875,0.0,1517.39697265625,1895.4371337890625,0.0,4033.80859375,0.9021020531654358,1.0,0.0,3.0,1.0,0.0
12245940,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.7733309268951416,0.3603002727031708,0.3288282454013824,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8637370467185974,0.5082467198371887,0.4853253662586212,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9990000128746032,0.8852058053016663,0.5531096458435059,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.7689611315727234,0.3542975187301636,0.3404930233955383,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.6522260904312134,0.213763028383255,0.9877296686172484,285.169921875,284.95001220703125,297.8123779296875,288.4019470214844,297.3562316894531,297.1937255859375,285.1706848144531,1.0,0.6370744705200195,0.3585332036018371,0.3585332036018371,1.0,1.0,-3.236760139465332,0.8487633466720581,2.3879966735839844,0.1158278658986091,0.9007636904716492,0.9007636904716492,0.0,218.14488220214844,223.0,41930.22265625,0.0,3137.70263671875,1.0,280.941650390625,283.6904296875,291.3483581542969,293.9950561523437,293.1499938964844,293.1499938964844,280.6499938964844,35796.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556878805160522,1.0,0.0,0.0,3.642712354660034,3.642736196517944,8.85407246187242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.47998046875,0.0,1523.55712890625,1895.4371337890625,0.0,3914.0556640625,0.9035242795944214,1.0,0.0,3.0,1.0,0.0
12246000,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.7733309268951416,0.3603002727031708,0.3288282454013824,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8637370467185974,0.5082467198371887,0.4853253662586212,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9990000128746032,0.8852058053016663,0.5531096458435059,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.7689611315727234,0.3542975187301636,0.3404930233955383,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.6522260904312134,0.213763028383255,0.9877296686172484,285.169921875,284.95001220703125,297.8123779296875,288.4019470214844,297.3562316894531,297.1937255859375,285.1706848144531,1.0,0.6370744705200195,0.3585332036018371,0.3585332036018371,1.0,1.0,-3.236760139465332,0.8487633466720581,2.3879966735839844,0.1158278658986091,0.9007636904716492,0.9007636904716492,0.0,218.14488220214844,223.0,41930.22265625,0.0,3137.70263671875,1.0,280.941650390625,283.6904296875,291.3483581542969,293.9950561523437,293.1499938964844,293.1499938964844,280.6499938964844,35796.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556878805160522,1.0,0.0,0.0,3.642712354660034,3.642736196517944,8.85407246187242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.47998046875,0.0,1523.55712890625,1895.4371337890625,0.0,3914.0556640625,0.9035242795944214,1.0,0.0,3.0,1.0,0.0
12246060,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7695279717445374,0.3579456210136413,0.3272978663444519,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.859673261642456,0.5053949952125549,0.4832450151443481,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.8856794834136963,0.558651328086853,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.765801727771759,0.3529445827007293,0.3396961092948913,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6490857601165771,0.2123822718858719,0.9832456707954408,284.99072265625,284.95001220703125,297.7248229980469,288.35400390625,297.3223571777344,297.17901611328125,284.9888916015625,1.0,0.6381078958511353,0.3586768805980682,0.3586768805980682,1.0,1.0,-3.23274040222168,0.8478931784629822,2.3848471641540527,0.116023413836956,0.8998726010322571,0.8998726010322571,0.0,221.0041046142578,211.0,42896.01171875,0.0,3144.751953125,1.0,280.6578674316406,283.4728698730469,291.3971862792969,294.17010498046875,293.1499938964844,293.1499938964844,280.95001220703125,35912.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686588644981384,1.0,0.0,0.0,3.646765947341919,3.646790027618408,8.873788601704291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.90234375,0.0,1528.9219970703125,1895.4371337890625,0.0,4029.38525390625,0.9044830799102784,1.0,0.0,3.0,1.0,0.0
12246120,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7695279717445374,0.3579456210136413,0.3272978663444519,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.859673261642456,0.5053949952125549,0.4832450151443481,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.8856794834136963,0.558651328086853,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.765801727771759,0.3529445827007293,0.3396961092948913,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6490857601165771,0.2123822718858719,0.9832456707954408,284.99072265625,284.95001220703125,297.7248229980469,288.35400390625,297.3223571777344,297.17901611328125,284.9888916015625,1.0,0.6381078958511353,0.3586768805980682,0.3586768805980682,1.0,1.0,-3.23274040222168,0.8478931784629822,2.3848471641540527,0.116023413836956,0.8998726010322571,0.8998726010322571,0.0,221.0041046142578,211.0,42896.01171875,0.0,3144.751953125,1.0,280.6578674316406,283.4728698730469,291.3971862792969,294.17010498046875,293.1499938964844,293.1499938964844,280.95001220703125,35912.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686588644981384,1.0,0.0,0.0,3.646765947341919,3.646790027618408,8.873788601704291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.90234375,0.0,1528.9219970703125,1895.4371337890625,0.0,4029.38525390625,0.9044830799102784,1.0,0.0,3.0,1.0,0.0
12246180,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7691209316253662,0.3559816181659698,0.3252200186252594,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.859409511089325,0.502776563167572,0.4804865717887878,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9990000128746032,0.887083113193512,0.5559805035591125,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7659382820129395,0.3516384959220886,0.338252991437912,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.648542046546936,0.2109335660934448,0.9760645627975464,285.131591796875,284.95001220703125,297.6387023925781,288.3070373535156,297.2947692871094,297.1722412109375,285.131591796875,1.0,0.6340839266777039,0.3588205277919769,0.3588205277919769,1.0,1.0,-3.2133607864379883,0.8420842885971069,2.371276378631592,0.1148019656538963,0.9034926891326904,0.9034926891326904,0.0,218.7402191162109,214.0,41568.31640625,0.0,3090.467529296875,1.0,280.9421691894531,283.6596069335937,291.2772216796875,293.9241638183594,293.1499938964844,293.1499938964844,280.6499938964844,35783.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593001008033752,1.0,0.0,0.0,3.654199361801148,3.6542234420776367,8.910001270123757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.94873046875,0.0,1536.225341796875,1895.4371337890625,0.0,3946.34423828125,0.9060767889022828,1.0,0.0,3.0,1.0,0.0
12246240,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7691209316253662,0.3559816181659698,0.3252200186252594,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.859409511089325,0.502776563167572,0.4804865717887878,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.9990000128746032,0.887083113193512,0.5559805035591125,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7659382820129395,0.3516384959220886,0.338252991437912,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.648542046546936,0.2109335660934448,0.9760645627975464,285.131591796875,284.95001220703125,297.6387023925781,288.3070373535156,297.2947692871094,297.1722412109375,285.131591796875,1.0,0.6340839266777039,0.3588205277919769,0.3588205277919769,1.0,1.0,-3.2133607864379883,0.8420842885971069,2.371276378631592,0.1148019656538963,0.9034926891326904,0.9034926891326904,0.0,218.7402191162109,214.0,41568.31640625,0.0,3090.467529296875,1.0,280.9421691894531,283.6596069335937,291.2772216796875,293.9241638183594,293.1499938964844,293.1499938964844,280.6499938964844,35783.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593001008033752,1.0,0.0,0.0,3.654199361801148,3.6542234420776367,8.910001270123757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.94873046875,0.0,1536.225341796875,1895.4371337890625,0.0,3946.34423828125,0.9060767889022828,1.0,0.0,3.0,1.0,0.0
12246300,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7686980962753296,0.354783684015274,0.3243581056594848,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8589844703674316,0.5012714266777039,0.4792779684066772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.8878685832023621,0.5554168224334717,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.765740692615509,0.3508440256118774,0.3376486599445343,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6480668783187866,0.2101479172706604,0.9729092717170716,284.9969482421875,284.95001220703125,297.5963134765625,288.28399658203125,297.2811889648437,297.16900634765625,284.989013671875,1.0,0.6330081820487976,0.3588923513889313,0.3588923513889313,1.0,1.0,-3.20566463470459,0.8398261070251465,2.365838527679444,0.1141971871256828,0.9025108218193054,0.9025108218193054,0.0,218.10585021972656,214.0,42414.73828125,0.0,3070.529052734375,1.0,280.69854736328125,283.4891052246094,291.3193664550781,294.0995483398437,293.1499938964844,293.1499938964844,280.6499938964844,35860.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661689400672911,1.0,0.0,0.0,3.656870841979981,3.6568949222564697,8.923033760765975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.9482421875,0.0,1539.781982421875,1895.4371337890625,0.0,4007.3818359375,0.9066773056983948,1.0,0.0,3.0,1.0,0.0
12246360,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7672258615493774,0.3531788289546966,0.3230790197849273,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.857526421546936,0.499355673789978,0.4776508808135986,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.8878254294395447,0.5564036965370178,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7646015882492065,0.3497244715690613,0.3367392420768738,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.6468143463134766,0.2091406732797622,0.9689165949821472,284.94122314453125,284.95001220703125,297.554443359375,288.2613220214844,297.26287841796875,297.1590881347656,284.9391174316406,1.0,0.6321282386779785,0.3590437471866607,0.3590437471866607,1.0,1.0,-3.1974644660949707,0.8376134634017944,2.359851121902466,0.1138742491602897,0.9018547534942628,0.9018547534942628,0.0,218.3028717041016,217.0,42414.76953125,0.0,3054.126953125,1.0,280.6576538085937,283.43341064453125,291.2981872558594,294.0475769042969,293.1499938964844,293.1499938964844,280.3500061035156,35941.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703154563903807,1.0,0.0,0.0,3.657215833663941,3.6572399139404297,8.924717462832632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.54931640625,0.0,1540.7744140625,1895.4371337890625,0.0,4043.987060546875,0.9068362712860109,1.0,0.0,3.0,1.0,0.0
12246420,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7627410888671875,0.3493072390556335,0.319901555776596,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8530446887016296,0.4947839975357055,0.473686158657074,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.9990000128746032,0.885791003704071,0.5607247352600098,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7608354687690735,0.3468548357486725,0.3343305885791778,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.6430040001869202,0.2066304981708526,0.9588794112205504,284.7330627441406,284.95001220703125,297.4724426269531,288.2171936035156,297.218505859375,297.1281433105469,284.7308044433594,1.0,0.6307699680328369,0.3593465089797973,0.3593465089797973,1.0,1.0,-3.17911148071289,0.8325813412666321,2.346529960632324,0.1130540445446968,0.8972689509391785,0.8972689509391785,0.0,219.9084930419922,205.0,43216.3671875,0.0,3023.984375,1.0,280.35821533203125,283.191162109375,291.2656555175781,294.0799255371094,293.1499938964844,293.1499938964844,280.6499938964844,36184.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831847548484802,1.0,0.0,0.0,3.65112566947937,3.65114951133728,8.895017913346237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.8740234375,0.0,1535.8004150390625,1895.4371337890625,0.0,4156.3447265625,0.9056342244148254,1.0,0.0,3.0,1.0,0.0
12246480,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7627410888671875,0.3493072390556335,0.319901555776596,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8530446887016296,0.4947839975357055,0.473686158657074,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.9990000128746032,0.885791003704071,0.5607247352600098,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7608354687690735,0.3468548357486725,0.3343305885791778,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.6430040001869202,0.2066304981708526,0.9588794112205504,284.7330627441406,284.95001220703125,297.4724426269531,288.2171936035156,297.218505859375,297.1281433105469,284.7308044433594,1.0,0.6307699680328369,0.3593465089797973,0.3593465089797973,1.0,1.0,-3.17911148071289,0.8325813412666321,2.346529960632324,0.1130540445446968,0.8972689509391785,0.8972689509391785,0.0,219.9084930419922,205.0,43216.3671875,0.0,3023.984375,1.0,280.35821533203125,283.191162109375,291.2656555175781,294.0799255371094,293.1499938964844,293.1499938964844,280.6499938964844,36184.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831847548484802,1.0,0.0,0.0,3.65112566947937,3.65114951133728,8.895017913346237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.8740234375,0.0,1535.8004150390625,1895.4371337890625,0.0,4156.3447265625,0.9056342244148254,1.0,0.0,3.0,1.0,0.0
12246540,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7622765302658081,0.3465862870216369,0.3169945180416107,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8528196215629578,0.4912132918834686,0.4698640704154968,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8857042193412781,0.5566531419754028,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7608190178871155,0.3446401953697204,0.3318811058998108,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6421115398406982,0.2044361233711242,0.9478291869163512,284.8701477050781,284.95001220703125,297.39306640625,288.1749572753906,297.1885070800781,297.1156005859375,284.8700561523437,1.0,0.6249305605888367,0.3596492707729339,0.3596492707729339,1.0,1.0,-3.149906635284424,0.8240343332290649,2.3258721828460693,0.1112407743930816,0.8973724246025085,0.8973724246025085,0.0,216.47830200195312,208.0,41756.05078125,0.0,2944.40234375,1.0,280.64215087890625,283.3777770996094,291.12872314453125,293.7907409667969,293.1499938964844,293.1499938964844,280.95001220703125,36112.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698717594146729,1.0,0.0,0.0,3.646320343017578,3.6463444232940674,8.87162059370894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.35009765625,0.0,1529.9217529296875,1895.4371337890625,0.0,4040.078857421875,0.904536783695221,1.0,0.0,3.0,1.0,0.0
12246600,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7622765302658081,0.3465862870216369,0.3169945180416107,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8528196215629578,0.4912132918834686,0.4698640704154968,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8857042193412781,0.5566531419754028,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7608190178871155,0.3446401953697204,0.3318811058998108,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6421115398406982,0.2044361233711242,0.9478291869163512,284.8701477050781,284.95001220703125,297.39306640625,288.1749572753906,297.1885070800781,297.1156005859375,284.8700561523437,1.0,0.6249305605888367,0.3596492707729339,0.3596492707729339,1.0,1.0,-3.149906635284424,0.8240343332290649,2.3258721828460693,0.1112407743930816,0.8973724246025085,0.8973724246025085,0.0,216.47830200195312,208.0,41756.05078125,0.0,2944.40234375,1.0,280.64215087890625,283.3777770996094,291.12872314453125,293.7907409667969,293.1499938964844,293.1499938964844,280.95001220703125,36112.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698717594146729,1.0,0.0,0.0,3.646320343017578,3.6463444232940674,8.87162059370894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.35009765625,0.0,1529.9217529296875,1895.4371337890625,0.0,4040.078857421875,0.904536783695221,1.0,0.0,3.0,1.0,0.0
12246660,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7619877457618713,0.3450156152248382,0.315346896648407,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8524680137634277,0.488842248916626,0.4673628211021423,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.8884098529815674,0.5543947815895081,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7607608437538147,0.343381255865097,0.3304580748081207,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6413050293922424,0.2029743641614914,0.9403045177459716,285.03155517578125,284.95001220703125,297.3167419433594,288.1349182128906,297.1755065917969,297.1249389648437,285.03204345703125,1.0,0.6218630075454712,0.3601831495761871,0.3601831495761871,1.0,1.0,-3.1314263343811035,0.8195785880088806,2.311847686767578,0.1107721775770187,0.8998262882232666,0.8998262882232666,0.0,214.4803161621093,211.0,40403.94140625,0.0,2895.6416015625,1.0,280.94171142578125,283.58709716796875,291.0645751953125,293.6205444335937,293.1499938964844,293.1499938964844,281.25,35951.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523547291755676,1.0,0.0,0.0,3.647578716278076,3.647602796554565,8.877744903657003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.78369140625,0.0,1530.11279296875,1895.4371337890625,0.0,3884.150390625,0.9047151803970336,1.0,0.0,3.0,1.0,0.0
12246720,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7619877457618713,0.3450156152248382,0.315346896648407,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8524680137634277,0.488842248916626,0.4673628211021423,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.8884098529815674,0.5543947815895081,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7607608437538147,0.343381255865097,0.3304580748081207,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6413050293922424,0.2029743641614914,0.9403045177459716,285.03155517578125,284.95001220703125,297.3167419433594,288.1349182128906,297.1755065917969,297.1249389648437,285.03204345703125,1.0,0.6218630075454712,0.3601831495761871,0.3601831495761871,1.0,1.0,-3.1314263343811035,0.8195785880088806,2.311847686767578,0.1107721775770187,0.8998262882232666,0.8998262882232666,0.0,214.4803161621093,211.0,40403.94140625,0.0,2895.6416015625,1.0,280.94171142578125,283.58709716796875,291.0645751953125,293.6205444335937,293.1499938964844,293.1499938964844,281.25,35951.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523547291755676,1.0,0.0,0.0,3.647578716278076,3.647602796554565,8.877744903657003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.78369140625,0.0,1530.11279296875,1895.4371337890625,0.0,3884.150390625,0.9047151803970336,1.0,0.0,3.0,1.0,0.0
12246780,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7611677646636963,0.3439353704452514,0.3142948150634765,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8514345288276672,0.4870566129684448,0.4655762016773224,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.9990000128746032,0.8915520906448364,0.5543497800827026,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.760168731212616,0.3426287174224853,0.32965087890625,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.6402350068092346,0.2019634693861007,0.9353461861610411,285.20001220703125,284.95001220703125,297.243896484375,288.09735107421875,297.1667785644531,297.1389465332031,285.20068359375,1.0,0.6204274296760559,0.3607170283794403,0.3607170283794403,1.0,1.0,-3.121021032333374,0.8177283406257629,2.303292751312256,0.1112714633345604,0.9045840501785278,0.9045840501785278,0.0,214.0310974121093,214.0,39170.8515625,0.0,2871.99560546875,1.0,281.24176025390625,283.800048828125,291.0301208496094,293.5023193359375,293.1499938964844,293.1499938964844,280.95001220703125,35747.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359930157661438,1.0,0.0,0.0,3.656410455703736,3.6564345359802246,8.920787877286784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.447265625,0.0,1538.4215087890625,1895.4371337890625,0.0,3735.947998046875,0.9065544605255128,1.0,0.0,3.0,1.0,0.0
12246840,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.7611677646636963,0.3439353704452514,0.3142948150634765,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8514345288276672,0.4870566129684448,0.4655762016773224,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.9990000128746032,0.8915520906448364,0.5543497800827026,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.760168731212616,0.3426287174224853,0.32965087890625,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.6402350068092346,0.2019634693861007,0.9353461861610411,285.20001220703125,284.95001220703125,297.243896484375,288.09735107421875,297.1667785644531,297.1389465332031,285.20068359375,1.0,0.6204274296760559,0.3607170283794403,0.3607170283794403,1.0,1.0,-3.121021032333374,0.8177283406257629,2.303292751312256,0.1112714633345604,0.9045840501785278,0.9045840501785278,0.0,214.0310974121093,214.0,39170.8515625,0.0,2871.99560546875,1.0,281.24176025390625,283.800048828125,291.0301208496094,293.5023193359375,293.1499938964844,293.1499938964844,280.95001220703125,35747.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359930157661438,1.0,0.0,0.0,3.656410455703736,3.6564345359802246,8.920787877286784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.447265625,0.0,1538.4215087890625,1895.4371337890625,0.0,3735.947998046875,0.9065544605255128,1.0,0.0,3.0,1.0,0.0
12246900,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7602931261062622,0.3429290950298309,0.3136925101280212,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8504509925842285,0.4857485592365265,0.4646415114402771,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.8921515345573425,0.5552213191986084,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7594696283340454,0.341970145702362,0.3292465209960937,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6394175291061401,0.2013133615255355,0.9330804347991944,285.0700378417969,284.95001220703125,297.2088623046875,288.07958984375,297.156982421875,297.1382141113281,285.0620422363281,1.0,0.6201332211494446,0.3609839379787445,0.3609839379787445,1.0,1.0,-3.1170132160186768,0.8171824216842651,2.299830675125122,0.1117046475410461,0.904141366481781,0.904141366481781,0.0,214.3458404541016,214.0,40058.08203125,0.0,2865.51171875,1.0,280.9984130859375,283.6322326660156,291.1033020019531,293.71856689453125,293.1499938964844,293.1499938964844,280.95001220703125,35802.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430684447288512,1.0,0.0,0.0,3.660316705703736,3.6603407859802246,8.939857707446208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.89404296875,0.0,1543.197265625,1895.4371337890625,0.0,3800.308349609375,0.9074140191078186,1.0,0.0,3.0,1.0,0.0
12246960,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.758496880531311,0.3414327800273895,0.3125677704811096,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8486031889915466,0.4839438498020172,0.4631799459457397,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.8917219638824463,0.5572290420532227,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7579742670059204,0.3409239947795868,0.3284569978713989,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6379433870315552,0.2003949880599975,0.9296938180923462,285.0165100097656,284.95001220703125,297.17486572265625,288.0625915527344,297.1413269042969,297.12908935546875,285.0145263671875,1.0,0.6199229955673218,0.3611907660961151,0.3611907660961151,1.0,1.0,-3.111300230026245,0.8159224390983582,2.2953779697418213,0.111821174621582,0.9040087461471558,0.9040087461471558,0.0,215.21290588378903,217.0,40095.47265625,0.0,2858.515869140625,1.0,280.9576110839844,283.5780639648437,291.1010437011719,293.6949157714844,293.1499938964844,293.1499938964844,280.6499938964844,35868.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481308460235596,1.0,0.0,0.0,3.662131786346436,3.662155866622925,8.948725849222683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.9091796875,0.0,1545.7203369140625,1895.4371337890625,0.0,3846.10791015625,0.9078900814056396,1.0,0.0,3.0,1.0,0.0
12247020,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7534965872764587,0.3376543521881103,0.3095389604568481,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8435125946998596,0.4794519543647766,0.4593638479709625,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.9990000128746032,0.8886315822601318,0.5631545782089233,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7536377906799316,0.3380902707576751,0.3261483311653137,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6337838768959045,0.1979696750640869,0.9203287959098816,284.81072998046875,284.95001220703125,297.110107421875,288.03094482421875,297.1011047363281,297.09771728515625,284.8085021972656,1.0,0.619547963142395,0.3616044223308563,0.3616044223308563,1.0,1.0,-3.096165895462036,0.812171459197998,2.283994436264038,0.111633263528347,0.900478184223175,0.900478184223175,0.0,217.8612365722656,205.0,40950.41796875,0.0,2841.931884765625,1.0,280.6581420898437,283.3364562988281,291.0887756347656,293.7575378417969,293.1499938964844,293.1499938964844,280.3500061035156,36087.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632891416549684,1.0,0.0,0.0,3.659631729125977,3.659655809402466,8.936511903812061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5029296875,0.0,1544.5643310546875,1895.4371337890625,0.0,3981.850830078125,0.9074722528457642,1.0,0.0,3.0,1.0,0.0
12247080,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7534965872764587,0.3376543521881103,0.3095389604568481,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8435125946998596,0.4794519543647766,0.4593638479709625,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.9990000128746032,0.8886315822601318,0.5631545782089233,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7536377906799316,0.3380902707576751,0.3261483311653137,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6337838768959045,0.1979696750640869,0.9203287959098816,284.81072998046875,284.95001220703125,297.110107421875,288.03094482421875,297.1011047363281,297.09771728515625,284.8085021972656,1.0,0.619547963142395,0.3616044223308563,0.3616044223308563,1.0,1.0,-3.096165895462036,0.812171459197998,2.283994436264038,0.111633263528347,0.900478184223175,0.900478184223175,0.0,217.8612365722656,205.0,40950.41796875,0.0,2841.931884765625,1.0,280.6581420898437,283.3364562988281,291.0887756347656,293.7575378417969,293.1499938964844,293.1499938964844,280.3500061035156,36087.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632891416549684,1.0,0.0,0.0,3.659631729125977,3.659655809402466,8.936511903812061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.5029296875,0.0,1544.5643310546875,1895.4371337890625,0.0,3981.850830078125,0.9074722528457642,1.0,0.0,3.0,1.0,0.0
12247140,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958251953125,0.7511194348335266,0.3332546055316925,0.3056977987289428,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.8414286375045776,0.4742040336132049,0.4545673727989197,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.9990000128746032,0.884345293045044,0.5616449117660522,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.75190669298172,0.3345918357372284,0.3229647278785705,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.6314834356307983,0.1949588507413864,0.9072845578193665,284.5953674316406,284.95001220703125,297.04998779296875,288.0027160644531,297.05877685546875,297.0616760253906,284.5926208496094,1.0,0.614101767539978,0.3620180487632751,0.3620180487632751,1.0,1.0,-3.0644805431365967,0.8030170798301697,2.2614634037017822,0.1099348962306976,0.8940192461013794,0.8940192461013794,0.0,215.769287109375,193.0,41603.24609375,0.0,2767.63330078125,1.0,280.35821533203125,283.089111328125,291.0492553710937,293.766845703125,293.1499938964844,293.1499938964844,280.6499938964844,36365.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754562377929688,1.0,0.0,0.0,3.6469199657440186,3.6469438076019287,8.874537797964877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.65380859375,0.0,1532.4739990234375,1895.4371337890625,0.0,4089.103271484375,0.9048150181770324,1.0,0.0,3.0,1.0,0.0
12247200,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958251953125,0.7511194348335266,0.3332546055316925,0.3056977987289428,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.8414286375045776,0.4742040336132049,0.4545673727989197,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.9990000128746032,0.884345293045044,0.5616449117660522,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957946777344,0.75190669298172,0.3345918357372284,0.3229647278785705,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.6314834356307983,0.1949588507413864,0.9072845578193665,284.5953674316406,284.95001220703125,297.04998779296875,288.0027160644531,297.05877685546875,297.0616760253906,284.5926208496094,1.0,0.614101767539978,0.3620180487632751,0.3620180487632751,1.0,1.0,-3.0644805431365967,0.8030170798301697,2.2614634037017822,0.1099348962306976,0.8940192461013794,0.8940192461013794,0.0,215.769287109375,193.0,41603.24609375,0.0,2767.63330078125,1.0,280.35821533203125,283.089111328125,291.0492553710937,293.766845703125,293.1499938964844,293.1499938964844,280.6499938964844,36365.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754562377929688,1.0,0.0,0.0,3.6469199657440186,3.6469438076019287,8.874537797964877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.65380859375,0.0,1532.4739990234375,1895.4371337890625,0.0,4089.103271484375,0.9048150181770324,1.0,0.0,3.0,1.0,0.0
12247260,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.752071738243103,0.330185055732727,0.3023576736450195,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.8428052663803101,0.4701401591300964,0.4501531720161438,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.9990000128746032,0.8837713599205017,0.5533246994018555,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.7532572746276855,0.3319131433963775,0.3199552595615387,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.6315369009971619,0.1924152225255966,0.8940857648849487,284.7310791015625,284.95001220703125,296.9923400878906,287.97625732421875,297.0370178222656,297.05242919921875,284.7308959960937,1.0,0.6058100461959839,0.3626332283020019,0.3626332283020019,1.0,1.0,-3.0256710052490234,0.792060375213623,2.2336106300354004,0.1077445596456527,0.892248272895813,0.892248272895813,0.0,209.6780700683593,196.0,40075.171875,0.0,2660.19482421875,1.0,280.6421203613281,283.2759704589844,290.91815185546875,293.474853515625,293.1499938964844,293.1499938964844,280.95001220703125,36312.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595041275024414,1.0,0.0,0.0,3.634629964828491,3.634653806686402,8.814825491754164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.140625,0.0,1518.4666748046875,1895.4371337890625,0.0,3948.16455078125,0.9020617604255676,1.0,0.0,3.0,1.0,0.0
12247320,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.752071738243103,0.330185055732727,0.3023576736450195,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.8428052663803101,0.4701401591300964,0.4501531720161438,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.9990000128746032,0.8837713599205017,0.5533246994018555,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.7532572746276855,0.3319131433963775,0.3199552595615387,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.6315369009971619,0.1924152225255966,0.8940857648849487,284.7310791015625,284.95001220703125,296.9923400878906,287.97625732421875,297.0370178222656,297.05242919921875,284.7308959960937,1.0,0.6058100461959839,0.3626332283020019,0.3626332283020019,1.0,1.0,-3.0256710052490234,0.792060375213623,2.2336106300354004,0.1077445596456527,0.892248272895813,0.892248272895813,0.0,209.6780700683593,196.0,40075.171875,0.0,2660.19482421875,1.0,280.6421203613281,283.2759704589844,290.91815185546875,293.474853515625,293.1499938964844,293.1499938964844,280.95001220703125,36312.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595041275024414,1.0,0.0,0.0,3.634629964828491,3.634653806686402,8.814825491754164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.140625,0.0,1518.4666748046875,1895.4371337890625,0.0,3948.16455078125,0.9020617604255676,1.0,0.0,3.0,1.0,0.0
12247380,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7526596188545227,0.328351080417633,0.300407350063324,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8434253334999084,0.4673689603805542,0.4472029209136963,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.8861368298530579,0.5484247207641602,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7539988160133362,0.330252468585968,0.3180879056453705,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6312658190727234,0.190665066242218,0.8849540948867798,284.89361572265625,284.95001220703125,296.9346008300781,287.9496765136719,297.0311584472656,297.0649108886719,284.8941650390625,1.0,0.6010351777076721,0.3632483780384063,0.3632483780384063,1.0,1.0,-3.0006473064422607,0.7855858206748962,2.21506142616272,0.1067416220903396,0.8928653001785278,0.8928653001785278,0.0,206.0377655029297,199.0,38681.25390625,0.0,2593.668212890625,1.0,280.94158935546875,283.4875183105469,290.8668518066406,293.3135681152344,293.1499938964844,293.1499938964844,281.25,36156.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393441081047058,1.0,0.0,0.0,3.628209590911865,3.628233432769776,8.783711109572323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.63330078125,0.0,1510.2249755859375,1895.4371337890625,0.0,3766.4794921875,0.9005281329154968,1.0,0.0,3.0,1.0,0.0
12247440,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7526596188545227,0.328351080417633,0.300407350063324,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8434253334999084,0.4673689603805542,0.4472029209136963,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.8861368298530579,0.5484247207641602,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7539988160133362,0.330252468585968,0.3180879056453705,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6312658190727234,0.190665066242218,0.8849540948867798,284.89361572265625,284.95001220703125,296.9346008300781,287.9496765136719,297.0311584472656,297.0649108886719,284.8941650390625,1.0,0.6010351777076721,0.3632483780384063,0.3632483780384063,1.0,1.0,-3.0006473064422607,0.7855858206748962,2.21506142616272,0.1067416220903396,0.8928653001785278,0.8928653001785278,0.0,206.0377655029297,199.0,38681.25390625,0.0,2593.668212890625,1.0,280.94158935546875,283.4875183105469,290.8668518066406,293.3135681152344,293.1499938964844,293.1499938964844,281.25,36156.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393441081047058,1.0,0.0,0.0,3.628209590911865,3.628233432769776,8.783711109572323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.63330078125,0.0,1510.2249755859375,1895.4371337890625,0.0,3766.4794921875,0.9005281329154968,1.0,0.0,3.0,1.0,0.0
12247500,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7525585293769836,0.3276351392269134,0.2996631860733032,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8432637453079224,0.466226190328598,0.4460113644599914,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.8874614834785461,0.5472939610481262,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.753973126411438,0.329626977443695,0.3173986375331878,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6308898329734802,0.1899748146533966,0.8814504742622375,285.0233459472656,284.95001220703125,296.9057312011719,287.93634033203125,297.0294494628906,297.07281494140625,285.0308837890625,1.0,0.5994918346405029,0.3635559678077698,0.3635559678077698,1.0,1.0,-2.99191689491272,0.7835698127746582,2.208347082138061,0.1066970378160476,0.8946058750152588,0.8946058750152588,0.0,205.0888061523437,199.0,37623.375,0.0,2572.31884765625,1.0,281.1981201171875,283.6590270996094,290.82958984375,293.1595764160156,293.1499938964844,293.1499938964844,281.25,36042.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274693131446838,1.0,0.0,0.0,3.62767505645752,3.6276988983154297,8.78112302871159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.994140625,0.0,1508.7874755859375,1895.4371337890625,0.0,3657.9228515625,0.900366485118866,1.0,0.0,3.0,1.0,0.0
