time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247560,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7523758411407471,0.3270360231399536,0.2991065382957458,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8429732918739319,0.4652230739593506,0.4450344145298004,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9990000128746032,0.8888082504272461,0.5466887354850769,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7538473010063171,0.3291214406490326,0.3168842494487762,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.6304742693901062,0.1893912702798843,0.8786238431930542,285.0645751953125,284.95001220703125,296.8768615722656,287.9230041503906,297.0282592773437,297.08154296875,285.0653076171875,1.0,0.5984103679656982,0.3639900684356689,0.3639900684356689,1.0,1.0,-2.985326051712036,0.7825714349746704,2.202754735946656,0.1072021201252937,0.8958266377449036,0.8958266377449036,0.0,204.50787353515625,202.0,37423.2421875,0.0,2556.9599609375,1.0,281.2416687011719,283.7037048339844,290.84588623046875,293.2074890136719,293.1499938964844,293.1499938964844,281.54998779296875,35947.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209433794021606,1.0,0.0,0.0,3.629548788070679,3.629572629928589,8.790196375230153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.97705078125,0.0,1510.1441650390625,1895.4371337890625,0.0,3597.862060546875,0.9006859660148621,1.0,0.0,3.0,1.0,0.0
12247620,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.7513865828514099,0.3259995579719543,0.2981334328651428,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.8417022824287415,0.4634259939193725,0.4432848691940307,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.9990000128746032,0.8912911415100098,0.5471414923667908,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.7530055046081543,0.3282952606678009,0.3160527348518371,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.6292588710784912,0.1883968859910965,0.8739426136016846,285.2432556152344,284.95001220703125,296.819091796875,287.896240234375,297.0248413085937,297.0975952148437,285.244140625,1.0,0.5972858667373657,0.3648582398891449,0.3648582398891449,1.0,1.0,-2.975965976715088,0.7818558812141418,2.194110155105591,0.1086762696504592,0.9012233018875122,0.9012233018875122,0.0,204.39028930664065,205.0,36342.18359375,0.0,2538.833251953125,1.0,281.5416259765625,283.9257507324219,290.8310852050781,293.1228332519531,293.1499938964844,293.1499938964844,281.25,35709.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905039131641388,1.0,0.0,0.0,3.639708042144776,3.6397318840026855,8.83947279817221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.205078125,0.0,1519.5831298828125,1895.4371337890625,0.0,3450.50927734375,0.9027943015098572,1.0,0.0,3.0,1.0,0.0
12247680,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.7513865828514099,0.3259995579719543,0.2981334328651428,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.8417022824287415,0.4634259939193725,0.4432848691940307,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.9990000128746032,0.8912911415100098,0.5471414923667908,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.7530055046081543,0.3282952606678009,0.3160527348518371,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.6292588710784912,0.1883968859910965,0.8739426136016846,285.2432556152344,284.95001220703125,296.819091796875,287.896240234375,297.0248413085937,297.0975952148437,285.244140625,1.0,0.5972858667373657,0.3648582398891449,0.3648582398891449,1.0,1.0,-2.975965976715088,0.7818558812141418,2.194110155105591,0.1086762696504592,0.9012233018875122,0.9012233018875122,0.0,204.39028930664065,205.0,36342.18359375,0.0,2538.833251953125,1.0,281.5416259765625,283.9257507324219,290.8310852050781,293.1228332519531,293.1499938964844,293.1499938964844,281.25,35709.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905039131641388,1.0,0.0,0.0,3.639708042144776,3.6397318840026855,8.83947279817221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.205078125,0.0,1519.5831298828125,1895.4371337890625,0.0,3450.50927734375,0.9027943015098572,1.0,0.0,3.0,1.0,0.0
12247740,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7485510110855103,0.3234872817993164,0.2964161336421966,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8386361002922058,0.4602283239364624,0.4408307671546936,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.8904855847358704,0.5504502654075623,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7505400776863098,0.3264409601688385,0.3147407472133636,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.626772940158844,0.1867833137512207,0.8681701421737671,285.05450439453125,284.95001220703125,296.7613220214844,287.869384765625,297.00250244140625,297.0882873535156,285.05242919921875,1.0,0.5969730019569397,0.3657264411449432,0.3657264411449432,1.0,1.0,-2.9664194583892822,0.7810559868812561,2.185363531112671,0.1102474331855773,0.9011096358299256,0.9011096358299256,0.0,205.81089782714844,208.0,37167.875,0.0,2528.227783203125,1.0,281.25787353515625,283.6972961425781,290.916259765625,293.3284912109375,293.1499938964844,293.1499938964844,280.95001220703125,35823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191742539405824,1.0,0.0,0.0,3.6471314430236816,3.647155523300171,8.875567800714634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.77978515625,0.0,1528.6605224609375,1895.4371337890625,0.0,3581.535888671875,0.9045029282569884,1.0,0.0,3.0,1.0,0.0
12247800,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7485510110855103,0.3234872817993164,0.2964161336421966,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8386361002922058,0.4602283239364624,0.4408307671546936,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.8904855847358704,0.5504502654075623,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7505400776863098,0.3264409601688385,0.3147407472133636,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.626772940158844,0.1867833137512207,0.8681701421737671,285.05450439453125,284.95001220703125,296.7613220214844,287.869384765625,297.00250244140625,297.0882873535156,285.05242919921875,1.0,0.5969730019569397,0.3657264411449432,0.3657264411449432,1.0,1.0,-2.9664194583892822,0.7810559868812561,2.185363531112671,0.1102474331855773,0.9011096358299256,0.9011096358299256,0.0,205.81089782714844,208.0,37167.875,0.0,2528.227783203125,1.0,281.25787353515625,283.6972961425781,290.916259765625,293.3284912109375,293.1499938964844,293.1499938964844,280.95001220703125,35823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191742539405824,1.0,0.0,0.0,3.6471314430236816,3.647155523300171,8.875567800714634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.77978515625,0.0,1528.6605224609375,1895.4371337890625,0.0,3581.535888671875,0.9045029282569884,1.0,0.0,3.0,1.0,0.0
12247860,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7434611320495605,0.3196845352649688,0.2933703660964966,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8333746790885925,0.4556311666965484,0.4369211494922638,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.8862456679344177,0.5566557049751282,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7459946274757385,0.3234404027462005,0.3122803866863251,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.622392475605011,0.1843089461326599,0.8585970997810364,284.84735107421875,284.95001220703125,296.7035827636719,287.84246826171875,296.9642639160156,297.05718994140625,284.84503173828125,1.0,0.5967243909835815,0.3662529587745666,0.3662529587745666,1.0,1.0,-2.951059103012085,0.7774328589439392,2.173626184463501,0.1102840304374694,0.8980632424354553,0.8980632424354553,0.0,208.5940093994141,211.0,38015.58203125,0.0,2513.782470703125,1.0,280.9582824707031,283.45391845703125,290.9091796875,293.3972473144531,293.1499938964844,293.1499938964844,281.25,36039.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93626868724823,1.0,0.0,0.0,3.6464219093322754,3.6464457511901855,8.872113994584652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.80224609375,0.0,1529.48583984375,1895.4371337890625,0.0,3738.462890625,0.9044844508171082,1.0,0.0,3.0,1.0,0.0
12247920,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7434611320495605,0.3196845352649688,0.2933703660964966,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8333746790885925,0.4556311666965484,0.4369211494922638,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9990000128746032,0.8862456679344177,0.5566557049751282,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7459946274757385,0.3234404027462005,0.3122803866863251,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.622392475605011,0.1843089461326599,0.8585970997810364,284.84735107421875,284.95001220703125,296.7035827636719,287.84246826171875,296.9642639160156,297.05718994140625,284.84503173828125,1.0,0.5967243909835815,0.3662529587745666,0.3662529587745666,1.0,1.0,-2.951059103012085,0.7774328589439392,2.173626184463501,0.1102840304374694,0.8980632424354553,0.8980632424354553,0.0,208.5940093994141,211.0,38015.58203125,0.0,2513.782470703125,1.0,280.9582824707031,283.45391845703125,290.9091796875,293.3972473144531,293.1499938964844,293.1499938964844,281.25,36039.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93626868724823,1.0,0.0,0.0,3.6464219093322754,3.6464457511901855,8.872113994584652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.80224609375,0.0,1529.48583984375,1895.4371337890625,0.0,3738.462890625,0.9044844508171082,1.0,0.0,3.0,1.0,0.0
12247980,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7387169003486633,0.31688392162323,0.2906275987625122,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.82828688621521,0.4518713653087616,0.4331710934638977,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.8827003836631775,0.5628537535667419,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7415655255317688,0.3209786415100097,0.3098424077033996,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6178053021430969,0.1820323318243026,0.8483721613883972,284.99737548828125,284.95001220703125,296.64581298828125,287.81549072265625,296.9349060058594,297.03790283203125,284.9979248046875,1.0,0.596494734287262,0.36677947640419,0.36677947640419,1.0,1.0,-2.935478448867798,0.773698627948761,2.1617798805236816,0.1101330295205116,0.8999313116073608,0.8999313116073608,0.0,211.3989105224609,199.0,36774.21875,0.0,2499.144287109375,1.0,281.2421569824219,283.6495666503906,290.7720947265625,293.1224365234375,293.1499938964844,293.1499938964844,281.54998779296875,35942.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232853055000304,1.0,0.0,0.0,3.647839069366455,3.647862911224365,8.879011375029222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.52685546875,0.0,1530.3353271484375,1895.4371337890625,0.0,3619.44580078125,0.9047616720199584,1.0,0.0,3.0,1.0,0.0
12248040,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7387169003486633,0.31688392162323,0.2906275987625122,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.82828688621521,0.4518713653087616,0.4331710934638977,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.8827003836631775,0.5628537535667419,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7415655255317688,0.3209786415100097,0.3098424077033996,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6178053021430969,0.1820323318243026,0.8483721613883972,284.99737548828125,284.95001220703125,296.64581298828125,287.81549072265625,296.9349060058594,297.03790283203125,284.9979248046875,1.0,0.596494734287262,0.36677947640419,0.36677947640419,1.0,1.0,-2.935478448867798,0.773698627948761,2.1617798805236816,0.1101330295205116,0.8999313116073608,0.8999313116073608,0.0,211.3989105224609,199.0,36774.21875,0.0,2499.144287109375,1.0,281.2421569824219,283.6495666503906,290.7720947265625,293.1224365234375,293.1499938964844,293.1499938964844,281.54998779296875,35942.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232853055000304,1.0,0.0,0.0,3.647839069366455,3.647862911224365,8.879011375029222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.52685546875,0.0,1530.3353271484375,1895.4371337890625,0.0,3619.44580078125,0.9047616720199584,1.0,0.0,3.0,1.0,0.0
12248100,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7382113337516785,0.3159043788909912,0.2896042466163635,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8277209401130676,0.450413703918457,0.4316461384296417,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9990000128746032,0.8817325234413147,0.5621079802513123,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.7411384582519531,0.3200671672821045,0.3088627755641937,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.61697918176651,0.1811015456914901,0.8437908887863159,285.1268615722656,284.95001220703125,296.616943359375,287.8019714355469,296.9248962402344,297.0346069335937,285.1342468261719,1.0,0.5944548845291138,0.3670427203178406,0.3670427203178406,1.0,1.0,-2.924845933914185,0.7708766460418701,2.1539692878723145,0.1098998636007309,0.9023574590682985,0.9023574590682985,0.0,210.58990478515625,199.0,35726.61328125,0.0,2475.61572265625,1.0,281.4987487792969,283.82086181640625,290.710205078125,292.937255859375,293.1499938964844,293.1499938964844,281.54998779296875,35845.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115892052650452,1.0,0.0,0.0,3.650874376296997,3.6508984565734863,8.893794642972352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.57958984375,0.0,1532.9833984375,1895.4371337890625,0.0,3511.34619140625,0.9054110646247864,1.0,0.0,3.0,1.0,0.0
12248160,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.7388323545455933,0.3151277601718902,0.2887998819351196,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.828361988067627,0.449173092842102,0.4303564429283142,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.9990000128746032,0.8816280364990234,0.559033215045929,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.7417988181114197,0.3193232119083404,0.3080484271049499,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.6171045303344727,0.1803077459335327,0.8396948575973511,285.1651916503906,284.95001220703125,296.5881042480469,287.7884521484375,296.91864013671875,297.0364074707031,285.1654357910156,1.0,0.5916621685028076,0.367409348487854,0.367409348487854,1.0,1.0,-2.912733554840088,0.7678222060203552,2.144911289215088,0.1096598580479621,0.9042247533798218,0.9042247533798218,0.0,208.4422607421875,187.0,35526.96484375,0.0,2442.904296875,1.0,281.541748046875,283.8625793457031,290.7137145996094,292.96710205078125,293.1499938964844,293.1499938964844,281.25,35764.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045814275741576,1.0,0.0,0.0,3.6560521125793457,3.656076192855835,8.919039373722626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.14404296875,0.0,1538.1495361328125,1895.4371337890625,0.0,3446.251220703125,0.906482458114624,1.0,0.0,3.0,1.0,0.0
12248220,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7406951189041138,0.3122248947620392,0.2864246666431427,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8305866122245789,0.445428192615509,0.4270550310611725,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.880391001701355,0.5499764084815979,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7439604997634888,0.3168915808200836,0.3058778941631317,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6181216239929199,0.1782237738370895,0.8302662968635559,284.9615173339844,284.95001220703125,296.5304260253906,287.7613525390625,296.8990783691406,297.030517578125,284.9586181640625,1.0,0.5841222405433655,0.3681425750255584,0.3681425750255584,1.0,1.0,-2.8810954093933105,0.759256899356842,2.1218385696411133,0.1084661409258842,0.902776300907135,0.902776300907135,0.0,202.3328094482422,190.0,36153.1015625,0.0,2356.11865234375,1.0,281.2577514648437,283.6231384277344,290.7910461425781,293.1460266113281,293.1499938964844,293.1499938964844,280.95001220703125,35919.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149808287620544,1.0,0.0,0.0,3.659990787506104,3.6600148677825928,8.938265523283917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8193359375,0.0,1543.7098388671875,1895.4371337890625,0.0,3542.7685546875,0.9074414372444152,1.0,0.0,3.0,1.0,0.0
12248280,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7406951189041138,0.3122248947620392,0.2864246666431427,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8305866122245789,0.445428192615509,0.4270550310611725,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.880391001701355,0.5499764084815979,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7439604997634888,0.3168915808200836,0.3058778941631317,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6181216239929199,0.1782237738370895,0.8302662968635559,284.9615173339844,284.95001220703125,296.5304260253906,287.7613525390625,296.8990783691406,297.030517578125,284.9586181640625,1.0,0.5841222405433655,0.3681425750255584,0.3681425750255584,1.0,1.0,-2.8810954093933105,0.759256899356842,2.1218385696411133,0.1084661409258842,0.902776300907135,0.902776300907135,0.0,202.3328094482422,190.0,36153.1015625,0.0,2356.11865234375,1.0,281.2577514648437,283.6231384277344,290.7910461425781,293.1460266113281,293.1499938964844,293.1499938964844,280.95001220703125,35919.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149808287620544,1.0,0.0,0.0,3.659990787506104,3.6600148677825928,8.938265523283917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8193359375,0.0,1543.7098388671875,1895.4371337890625,0.0,3542.7685546875,0.9074414372444152,1.0,0.0,3.0,1.0,0.0
12248340,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.738869845867157,0.3082042932510376,0.2829777598381042,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8289692401885986,0.4404996335506439,0.422607809305191,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9990000128746032,0.877284824848175,0.5476740002632141,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.7425912022590637,0.31348517537117,0.3028181493282318,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.6160921454429626,0.1755174547433853,0.8185456395149231,284.7431640625,284.95001220703125,296.4728088378906,287.7342529296875,296.8713684082031,297.01348876953125,284.740478515625,1.0,0.5794196128845215,0.3688758015632629,0.3688758015632629,1.0,1.0,-2.8510665893554688,0.7511938810348511,2.0998728275299072,0.1071632951498031,0.898253858089447,0.898253858089447,0.0,199.96836853027344,193.0,36845.06640625,0.0,2291.992431640625,1.0,280.95819091796875,283.3719177246094,290.7864074707031,293.2041015625,293.1499938964844,293.1499938964844,281.25,36167.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291307330131532,1.0,0.0,0.0,3.65456223487854,3.654586315155029,8.911770237318706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.828125,0.0,1539.5057373046875,1895.4371337890625,0.0,3673.170654296875,0.9063905477523804,1.0,0.0,3.0,1.0,0.0
12248400,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.738869845867157,0.3082042932510376,0.2829777598381042,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8289692401885986,0.4404996335506439,0.422607809305191,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9990000128746032,0.877284824848175,0.5476740002632141,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.7425912022590637,0.31348517537117,0.3028181493282318,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.6160921454429626,0.1755174547433853,0.8185456395149231,284.7431640625,284.95001220703125,296.4728088378906,287.7342529296875,296.8713684082031,297.01348876953125,284.740478515625,1.0,0.5794196128845215,0.3688758015632629,0.3688758015632629,1.0,1.0,-2.8510665893554688,0.7511938810348511,2.0998728275299072,0.1071632951498031,0.898253858089447,0.898253858089447,0.0,199.96836853027344,193.0,36845.06640625,0.0,2291.992431640625,1.0,280.95819091796875,283.3719177246094,290.7864074707031,293.2041015625,293.1499938964844,293.1499938964844,281.25,36167.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291307330131532,1.0,0.0,0.0,3.65456223487854,3.654586315155029,8.911770237318706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.828125,0.0,1539.5057373046875,1895.4371337890625,0.0,3673.170654296875,0.9063905477523804,1.0,0.0,3.0,1.0,0.0
12248460,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7360848784446716,0.305252194404602,0.2799776494503021,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8260698914527893,0.4364966750144958,0.4184980988502502,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.8746843934059143,0.548500657081604,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7400221228599548,0.3106858432292938,0.2999352514743805,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6128652095794678,0.1731109917163849,0.8071138262748718,284.89129638671875,284.95001220703125,296.4152526855469,287.7071228027344,296.8493347167969,297.0043029785156,284.8916931152344,1.0,0.576274573802948,0.3699164092540741,0.3699164092540741,1.0,1.0,-2.8263015747070312,0.7456125617027283,2.080688953399658,0.1071688756346702,0.8986905813217163,0.8986905813217163,0.0,199.4936370849609,196.0,35538.95703125,0.0,2247.06201171875,1.0,281.2421875,283.5670471191406,290.6514587402344,292.9267883300781,293.1499938964844,293.1499938964844,281.54998779296875,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136393666267396,1.0,0.0,0.0,3.650578260421753,3.650602340698242,8.892351957001665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.0234375,0.0,1534.4658203125,1895.4371337890625,0.0,3530.34716796875,0.9054734706878662,1.0,0.0,3.0,1.0,0.0
12248520,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7360848784446716,0.305252194404602,0.2799776494503021,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8260698914527893,0.4364966750144958,0.4184980988502502,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.8746843934059143,0.548500657081604,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7400221228599548,0.3106858432292938,0.2999352514743805,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6128652095794678,0.1731109917163849,0.8071138262748718,284.89129638671875,284.95001220703125,296.4152526855469,287.7071228027344,296.8493347167969,297.0043029785156,284.8916931152344,1.0,0.576274573802948,0.3699164092540741,0.3699164092540741,1.0,1.0,-2.8263015747070312,0.7456125617027283,2.080688953399658,0.1071688756346702,0.8986905813217163,0.8986905813217163,0.0,199.4936370849609,196.0,35538.95703125,0.0,2247.06201171875,1.0,281.2421875,283.5670471191406,290.6514587402344,292.9267883300781,293.1499938964844,293.1499938964844,281.54998779296875,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136393666267396,1.0,0.0,0.0,3.650578260421753,3.650602340698242,8.892351957001665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.0234375,0.0,1534.4658203125,1895.4371337890625,0.0,3530.34716796875,0.9054734706878662,1.0,0.0,3.0,1.0,0.0
12248580,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7339826822280884,0.303385466337204,0.2781521677970886,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8235962986946106,0.4336079657077789,0.4156064391136169,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.8733068108558655,0.5499890446662903,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7378914952278137,0.3087514638900757,0.2979762256145477,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6099990606307983,0.1712946146726608,0.7985377907752991,285.06396484375,284.95001220703125,296.3577575683594,287.6799621582031,296.83465576171875,297.0054016113281,285.0649108886719,1.0,0.5744979381561279,0.3709570467472076,0.3709570467472076,1.0,1.0,-2.809752941131592,0.7427576780319214,2.066995143890381,0.1081025749444961,0.9016499519348145,0.9016499519348145,0.0,199.6881256103516,199.0,34325.11328125,0.0,2219.841064453125,1.0,281.5417785644531,283.7850646972656,290.59600830078125,292.7733764648437,293.1499938964844,293.1499938964844,281.25,35912.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930179476737976,1.0,0.0,0.0,3.653221368789673,3.653245449066162,8.905233244149713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09423828125,0.0,1536.1004638671875,1895.4371337890625,0.0,3338.419189453125,0.9059523344039916,1.0,0.0,3.0,1.0,0.0
12248640,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7339826822280884,0.303385466337204,0.2781521677970886,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8235962986946106,0.4336079657077789,0.4156064391136169,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9990000128746032,0.8733068108558655,0.5499890446662903,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7378914952278137,0.3087514638900757,0.2979762256145477,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6099990606307983,0.1712946146726608,0.7985377907752991,285.06396484375,284.95001220703125,296.3577575683594,287.6799621582031,296.83465576171875,297.0054016113281,285.0649108886719,1.0,0.5744979381561279,0.3709570467472076,0.3709570467472076,1.0,1.0,-2.809752941131592,0.7427576780319214,2.066995143890381,0.1081025749444961,0.9016499519348145,0.9016499519348145,0.0,199.6881256103516,199.0,34325.11328125,0.0,2219.841064453125,1.0,281.5417785644531,283.7850646972656,290.59600830078125,292.7733764648437,293.1499938964844,293.1499938964844,281.25,35912.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930179476737976,1.0,0.0,0.0,3.653221368789673,3.653245449066162,8.905233244149713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.09423828125,0.0,1536.1004638671875,1895.4371337890625,0.0,3338.419189453125,0.9059523344039916,1.0,0.0,3.0,1.0,0.0
12248700,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7327448129653931,0.3021260201931,0.2772890031337738,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.822150707244873,0.4318893551826477,0.4142480492591858,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.8717901706695557,0.5512899160385132,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7366676926612854,0.3076061606407165,0.2970873415470123,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6084445714950562,0.1703186482191085,0.794704794883728,284.9295959472656,284.95001220703125,296.3290710449219,287.6663818359375,296.8250732421875,297.0030212402344,284.920166015625,1.0,0.573988676071167,0.3714773654937744,0.3714773654937744,1.0,1.0,-2.8029730319976807,0.7418158054351807,2.0611572265625,0.1087805405259132,0.9002349376678467,0.9002349376678467,0.0,200.1459350585937,199.0,35087.37890625,0.0,2210.565185546875,1.0,281.29852294921875,283.6124267578125,290.67803955078125,292.9872131347656,293.1499938964844,293.1499938964844,281.25,35981.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899074375629425,1.0,0.0,0.0,3.6537606716156006,3.65378475189209,8.907861683837837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.04296875,0.0,1537.2147216796875,1895.4371337890625,0.0,3394.954833984375,0.9060648083686828,1.0,0.0,3.0,1.0,0.0
12248760,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7307599186897278,0.3004172444343567,0.2759628593921661,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8199940323829651,0.4297297894954681,0.412432849407196,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.8691344857215881,0.5535033941268921,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7348209023475647,0.3061282336711883,0.2958705425262451,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6062836647033691,0.1691395342350006,0.7900252938270569,284.8742980957031,284.95001220703125,296.3003845214844,287.6528015136719,296.8125,296.9964599609375,284.8721923828125,1.0,0.5735685229301453,0.3719281852245331,0.3719281852245331,1.0,1.0,-2.794774293899536,0.7402236461639404,2.054550647735596,0.1091385558247566,0.8991326093673706,0.8991326093673706,0.0,201.0492401123047,187.0,35105.69140625,0.0,2201.061279296875,1.0,281.2576904296875,283.55865478515625,290.6831970214844,292.96807861328125,293.1499938964844,293.1499938964844,281.54998779296875,36060.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035499095916748,1.0,0.0,0.0,3.6518921852111816,3.651916027069092,8.898753094399581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.80615234375,0.0,1535.72509765625,1895.4371337890625,0.0,3436.651611328125,0.9057289958000184,1.0,0.0,3.0,1.0,0.0
12248820,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7301810383796692,0.2978358566761017,0.2733114361763,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8194951415061951,0.4261367917060852,0.408728539943695,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.8654446601867676,0.5495972633361816,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7344462275505066,0.3036698400974273,0.2932980358600616,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6049725413322449,0.1670437604188919,0.7797712087631226,285.02587890625,284.95001220703125,296.2430725097656,287.6256408691406,296.79412841796875,296.9921264648437,285.0260314941406,1.0,0.5680118203163147,0.3728298246860504,0.3728298246860504,1.0,1.0,-2.7670392990112305,0.7331739068031311,2.033865451812744,0.1085997968912124,0.9014039039611816,0.9014039039611816,0.0,197.941146850586,175.0,33821.15234375,0.0,2140.12841796875,1.0,281.54217529296875,283.7546081542969,290.5779724121094,292.7444763183594,293.1499938964844,293.1499938964844,281.25,35934.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904029726982117,1.0,0.0,0.0,3.65361762046814,3.653641700744629,8.907164783522603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.11669921875,0.0,1536.7042236328125,1895.4371337890625,0.0,3313.97607421875,0.9060513377189636,1.0,0.0,3.0,1.0,0.0
12248880,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7301810383796692,0.2978358566761017,0.2733114361763,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8194951415061951,0.4261367917060852,0.408728539943695,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.8654446601867676,0.5495972633361816,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7344462275505066,0.3036698400974273,0.2932980358600616,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6049725413322449,0.1670437604188919,0.7797712087631226,285.02587890625,284.95001220703125,296.2430725097656,287.6256408691406,296.79412841796875,296.9921264648437,285.0260314941406,1.0,0.5680118203163147,0.3728298246860504,0.3728298246860504,1.0,1.0,-2.7670392990112305,0.7331739068031311,2.033865451812744,0.1085997968912124,0.9014039039611816,0.9014039039611816,0.0,197.941146850586,175.0,33821.15234375,0.0,2140.12841796875,1.0,281.54217529296875,283.7546081542969,290.5779724121094,292.7444763183594,293.1499938964844,293.1499938964844,281.25,35934.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904029726982117,1.0,0.0,0.0,3.65361762046814,3.653641700744629,8.907164783522603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.11669921875,0.0,1536.7042236328125,1895.4371337890625,0.0,3313.97607421875,0.9060513377189636,1.0,0.0,3.0,1.0,0.0
12248940,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7317491769790649,0.2945782244205475,0.2705287635326385,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8214771151542664,0.4218948781490326,0.4048710763454437,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9990000128746032,0.8622429370880127,0.5402271747589111,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7362381815910339,0.3007307350635528,0.2905780971050262,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.6056908369064331,0.1646961271762848,0.7689905762672424,284.8223571777344,284.95001220703125,296.1859130859375,287.5984802246094,296.7758483886719,296.9877624511719,284.8192749023437,1.0,0.5598154067993164,0.3737314343452453,0.3737314343452453,1.0,1.0,-2.7315847873687744,0.72347092628479,2.0081138610839844,0.1070959120988845,0.8981122970581055,0.8981122970581055,0.0,191.67149353027344,178.0,34442.984375,0.0,2053.04638671875,1.0,281.2578125,283.5172119140625,290.6315612792969,292.88775634765625,293.1499938964844,293.1499938964844,281.54998779296875,36110.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010729789733888,1.0,0.0,0.0,3.650505304336548,3.650529384613037,8.891996117199596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.37939453125,0.0,1534.56005859375,1895.4371337890625,0.0,3413.583984375,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
12249000,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7317491769790649,0.2945782244205475,0.2705287635326385,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8214771151542664,0.4218948781490326,0.4048710763454437,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.9990000128746032,0.8622429370880127,0.5402271747589111,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7362381815910339,0.3007307350635528,0.2905780971050262,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.6056908369064331,0.1646961271762848,0.7689905762672424,284.8223571777344,284.95001220703125,296.1859130859375,287.5984802246094,296.7758483886719,296.9877624511719,284.8192749023437,1.0,0.5598154067993164,0.3737314343452453,0.3737314343452453,1.0,1.0,-2.7315847873687744,0.72347092628479,2.0081138610839844,0.1070959120988845,0.8981122970581055,0.8981122970581055,0.0,191.67149353027344,178.0,34442.984375,0.0,2053.04638671875,1.0,281.2578125,283.5172119140625,290.6315612792969,292.88775634765625,293.1499938964844,293.1499938964844,281.54998779296875,36110.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010729789733888,1.0,0.0,0.0,3.650505304336548,3.650529384613037,8.891996117199596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.37939453125,0.0,1534.56005859375,1895.4371337890625,0.0,3413.583984375,0.9054492712020874,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7310822010040283,0.2918993532657623,0.2677583396434784,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8208812475204468,0.4181476533412933,0.4009807705879211,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.8606129884719849,0.5362793803215027,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7357321977615356,0.2980992496013641,0.2878148257732391,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6042048931121826,0.1625083684921264,0.758223831653595,284.9679260253906,284.95001220703125,296.1288452148437,287.57135009765625,296.75982666015625,296.9867553710937,284.9682006835937,1.0,0.5547778606414795,0.3748940825462341,0.3748940825462341,1.0,1.0,-2.7025601863861084,0.716529369354248,1.9860308170318604,0.1065913885831832,0.8995468020439148,0.8995468020439148,0.0,188.5527801513672,181.0,33128.18359375,0.0,1992.49658203125,1.0,281.5421447753906,283.71002197265625,290.5132751464844,292.6390075683594,293.1499938964844,293.1499938964844,281.8500061035156,36004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855140209197998,1.0,0.0,0.0,3.64957046508789,3.64959454536438,8.887442959348846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.5859375,0.0,1532.7249755859375,1895.4371337890625,0.0,3268.231201171875,0.9051932692527772,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7310822010040283,0.2918993532657623,0.2677583396434784,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8208812475204468,0.4181476533412933,0.4009807705879211,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.8606129884719849,0.5362793803215027,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7357321977615356,0.2980992496013641,0.2878148257732391,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6042048931121826,0.1625083684921264,0.758223831653595,284.9679260253906,284.95001220703125,296.1288452148437,287.57135009765625,296.75982666015625,296.9867553710937,284.9682006835937,1.0,0.5547778606414795,0.3748940825462341,0.3748940825462341,1.0,1.0,-2.7025601863861084,0.716529369354248,1.9860308170318604,0.1065913885831832,0.8995468020439148,0.8995468020439148,0.0,188.5527801513672,181.0,33128.18359375,0.0,1992.49658203125,1.0,281.5421447753906,283.71002197265625,290.5132751464844,292.6390075683594,293.1499938964844,293.1499938964844,281.8500061035156,36004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855140209197998,1.0,0.0,0.0,3.64957046508789,3.64959454536438,8.887442959348846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.5859375,0.0,1532.7249755859375,1895.4371337890625,0.0,3268.231201171875,0.9051932692527772,1.0,0.0,3.0,1.0,0.0
12249180,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7301347255706787,0.2901752889156341,0.2660220563411712,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8196538090705872,0.4153678715229034,0.3981549441814422,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9990000128746032,0.8601149320602417,0.5350492596626282,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7346945405006409,0.2961915135383606,0.2858469486236572,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6022986173629761,0.1608049124479293,0.7499790787696838,285.1461486816406,284.95001220703125,296.0719299316406,287.54425048828125,296.7479248046875,296.99169921875,285.1468505859375,1.0,0.5517899394035339,0.3760567009449005,0.3760567009449005,1.0,1.0,-2.6833198070526123,0.71286541223526,1.970454454421997,0.1072979345917701,0.9036508798599244,0.9036508798599244,0.0,187.2311248779297,184.0,32045.009765625,0.0,1956.3656005859373,1.0,281.8417663574219,283.9347229003906,290.4609069824219,292.4981384277344,293.1499938964844,293.1499938964844,281.54998779296875,35810.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649365901947021,1.0,0.0,0.0,3.655999183654785,3.6560232639312735,8.918780736166809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.14208984375,0.0,1538.4295654296875,1895.4371337890625,0.0,3075.310546875,0.906504452228546,1.0,0.0,3.0,1.0,0.0
12249240,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7301347255706787,0.2901752889156341,0.2660220563411712,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8196538090705872,0.4153678715229034,0.3981549441814422,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9990000128746032,0.8601149320602417,0.5350492596626282,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7346945405006409,0.2961915135383606,0.2858469486236572,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6022986173629761,0.1608049124479293,0.7499790787696838,285.1461486816406,284.95001220703125,296.0719299316406,287.54425048828125,296.7479248046875,296.99169921875,285.1468505859375,1.0,0.5517899394035339,0.3760567009449005,0.3760567009449005,1.0,1.0,-2.6833198070526123,0.71286541223526,1.970454454421997,0.1072979345917701,0.9036508798599244,0.9036508798599244,0.0,187.2311248779297,184.0,32045.009765625,0.0,1956.3656005859373,1.0,281.8417663574219,283.9347229003906,290.4609069824219,292.4981384277344,293.1499938964844,293.1499938964844,281.54998779296875,35810.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649365901947021,1.0,0.0,0.0,3.655999183654785,3.6560232639312735,8.918780736166809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.14208984375,0.0,1538.4295654296875,1895.4371337890625,0.0,3075.310546875,0.906504452228546,1.0,0.0,3.0,1.0,0.0
12249300,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7292816638946533,0.2889719009399414,0.2651945352554321,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8186109662055969,0.4136842489242553,0.3968145847320556,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.8589368462562561,0.5354125499725342,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7338162660598755,0.2950372397899627,0.2849352657794952,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.601038932800293,0.1598663330078125,0.7462363243103027,285.0052795410156,284.95001220703125,296.0435485839844,287.5307312011719,296.74041748046875,296.99224853515625,284.9945983886719,1.0,0.5508585572242737,0.3766380250453949,0.3766380250453949,1.0,1.0,-2.6755592823028564,0.7116475105285645,1.963911890983581,0.1079069972038269,0.9026840329170228,0.9026840329170228,0.0,187.1534118652344,184.0,32698.130859375,0.0,1943.986572265625,1.0,281.59844970703125,283.75396728515625,290.5468139648437,292.71240234375,293.1499938964844,293.1499938964844,281.54998779296875,35875.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716381192207336,1.0,0.0,0.0,3.658538579940796,3.658562660217285,8.931173738346843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.30029296875,0.0,1541.7581787109375,1895.4371337890625,0.0,3138.1767578125,0.9070602655410768,1.0,0.0,3.0,1.0,0.0
12249360,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7275553941726685,0.2872959673404693,0.2638923525810241,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8167169094085693,0.4115381836891174,0.3950051665306091,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9990000128746032,0.8565072417259216,0.5368945002555847,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7321977615356445,0.2935348749160766,0.2836859226226806,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.599042534828186,0.1587119996547699,0.7416225671768188,284.9446716308594,284.95001220703125,296.0151672363281,287.5172119140625,296.7305908203125,296.9894714355469,284.9422302246094,1.0,0.5501098036766052,0.3772022128105163,0.3772022128105163,1.0,1.0,-2.666557788848877,0.7099582552909851,1.9565995931625368,0.1083357483148574,0.9019939303398132,0.9019939303398132,0.0,187.6218414306641,187.0,32669.8515625,0.0,1932.2398681640625,1.0,281.5576171875,283.69561767578125,290.55133056640625,292.69000244140625,293.1499938964844,293.1499938964844,281.25,35956.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764780163764954,1.0,0.0,0.0,3.6585752964019775,3.658599376678467,8.931353931984631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.98388671875,0.0,1542.4071044921875,1895.4371337890625,0.0,3183.56591796875,0.9071523547172546,1.0,0.0,3.0,1.0,0.0
