time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249420,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7252769470214844,0.2853128910064697,0.2623146474361419,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.8142380714416504,0.4090518057346344,0.3928832709789276,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9990000128746032,0.8530325889587402,0.5391284823417664,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7300800085067749,0.2917718887329101,0.2822010517120361,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.5964840054512024,0.1573692262172699,0.7362486124038696,284.7908020019531,284.95001220703125,295.9860534667969,287.5033264160156,296.7200927734375,296.9860534667969,284.7805480957031,1.0,0.5494703650474548,0.3777822852134704,0.3777822852134704,1.0,1.0,-2.6565566062927246,0.7079549431800842,1.9486017227172847,0.108667142689228,0.8994287252426147,0.8994287252426147,0.0,188.4553375244141,187.0,33452.1328125,0.0,1920.677490234375,1.0,281.2984313964844,283.50341796875,290.58624267578125,292.8309936523437,293.1499938964844,293.1499938964844,281.25,36085.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875458836555481,1.0,0.0,0.0,3.656665086746216,3.656689167022705,8.922029337554704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.25,0.0,1541.23583984375,1895.4371337890625,0.0,3287.249267578125,0.9067746996879578,1.0,0.0,3.0,1.0,0.0
12249480,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.7226313948631287,0.2832269668579101,0.2605592906475067,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8113723397254944,0.4064738750457763,0.3905860185623169,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.8488896489143372,0.5418550968170166,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.7276469469070435,0.2899169921875,0.280573308467865,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.5935571789741516,0.1559478491544723,0.7304252982139587,284.7334289550781,284.95001220703125,295.9585876464844,287.4902038574219,296.7096252441406,296.9820556640625,284.7306823730469,1.0,0.5489199757575989,0.3783305287361145,0.3783305287361145,1.0,1.0,-2.6460113525390625,0.7056786417961121,1.9403326511383057,0.1088397651910781,0.8974041938781738,0.8974041938781738,0.0,189.53729248046875,175.0,33421.05078125,0.0,1909.471435546875,1.0,281.2582092285156,283.4493408203125,290.5525817871094,292.7594299316406,293.1499938964844,293.1499938964844,281.54998779296875,36193.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929026126861572,1.0,0.0,0.0,3.652186155319214,3.652210235595703,8.90018668542325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.42919921875,0.0,1537.050048828125,1895.4371337890625,0.0,3337.341796875,0.9058784246444702,1.0,0.0,3.0,1.0,0.0
12249540,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7211809158325195,0.2800756990909576,0.2573280334472656,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8099877238273621,0.4022562801837921,0.3862082362174988,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.8426575660705566,0.5385826230049133,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.72640460729599,0.2868036031723022,0.2773395776748657,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.5909976959228516,0.1533436030149459,0.7178632020950317,284.88037109375,284.95001220703125,295.9021301269531,287.4632568359375,296.69097900390625,296.9772644042969,284.88037109375,1.0,0.5429823398590088,0.379458874464035,0.379458874464035,1.0,1.0,-2.613966464996338,0.6974113583564758,1.9165550470352173,0.1080057173967361,0.8976913094520569,0.8976913094520569,0.0,186.711669921875,163.0,32087.16015625,0.0,1848.5623779296875,1.0,281.54217529296875,283.643310546875,290.4073181152344,292.4762878417969,293.1499938964844,293.1499938964844,281.8500061035156,36108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773213624954224,1.0,0.0,0.0,3.647404670715332,3.647428750991821,8.876897936715977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.49072265625,0.0,1531.0968017578125,1895.4371337890625,0.0,3191.472412109375,0.90477854013443,1.0,0.0,3.0,1.0,0.0
12249600,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7211809158325195,0.2800756990909576,0.2573280334472656,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8099877238273621,0.4022562801837921,0.3862082362174988,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.8426575660705566,0.5385826230049133,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.72640460729599,0.2868036031723022,0.2773395776748657,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.5909976959228516,0.1533436030149459,0.7178632020950317,284.88037109375,284.95001220703125,295.9021301269531,287.4632568359375,296.69097900390625,296.9772644042969,284.88037109375,1.0,0.5429823398590088,0.379458874464035,0.379458874464035,1.0,1.0,-2.613966464996338,0.6974113583564758,1.9165550470352173,0.1080057173967361,0.8976913094520569,0.8976913094520569,0.0,186.711669921875,163.0,32087.16015625,0.0,1848.5623779296875,1.0,281.54217529296875,283.643310546875,290.4073181152344,292.4762878417969,293.1499938964844,293.1499938964844,281.8500061035156,36108.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773213624954224,1.0,0.0,0.0,3.647404670715332,3.647428750991821,8.876897936715977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.49072265625,0.0,1531.0968017578125,1895.4371337890625,0.0,3191.472412109375,0.90477854013443,1.0,0.0,3.0,1.0,0.0
12249660,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7234182357788086,0.2778312265872955,0.2550112605094909,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8126093149185181,0.3988843560218811,0.3827278912067413,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.8401129245758057,0.5284688472747803,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7285330891609192,0.2843449413776397,0.2747239172458648,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5918222665786743,0.1512219905853271,0.7069448828697205,284.9670104980469,284.95001220703125,295.84588623046875,287.4364013671875,296.451171875,296.9778747558594,284.961669921875,1.0,0.5344124436378479,0.6276753544807434,0.6276753544807434,0.6000000238418579,1.0,-2.578591108322144,1.2154191732406616,1.3631720542907717,0.6334702968597412,0.8989254236221313,0.8989254236221313,0.0,180.31170654296875,166.0,30074.759765625,0.0,1767.0755615234375,1.0,281.8417358398437,283.8157043457031,290.3341979980469,292.2804260253906,293.1499938964844,293.1499938964844,282.1499938964844,36001.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532588481903076,1.0,0.0,0.0,3.6474764347076416,3.647500276565552,8.877246386873594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.494140625,0.0,1530.3770751953125,1895.4371337890625,0.0,2965.802734375,0.9047106504440308,1.0,0.0,3.0,1.0,0.0
12249720,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7234182357788086,0.2778312265872955,0.2550112605094909,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8126093149185181,0.3988843560218811,0.3827278912067413,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9990000128746032,0.8401129245758057,0.5284688472747803,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7285330891609192,0.2843449413776397,0.2747239172458648,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5918222665786743,0.1512219905853271,0.7069448828697205,284.9670104980469,284.95001220703125,295.84588623046875,287.4364013671875,296.451171875,296.9778747558594,284.961669921875,1.0,0.5344124436378479,0.6276753544807434,0.6276753544807434,0.6000000238418579,1.0,-2.578591108322144,1.2154191732406616,1.3631720542907717,0.6334702968597412,0.8989254236221313,0.8989254236221313,0.0,180.31170654296875,166.0,30074.759765625,0.0,1767.0755615234375,1.0,281.8417358398437,283.8157043457031,290.3341979980469,292.2804260253906,293.1499938964844,293.1499938964844,282.1499938964844,36001.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532588481903076,1.0,0.0,0.0,3.6474764347076416,3.647500276565552,8.877246386873594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.494140625,0.0,1530.3770751953125,1895.4371337890625,0.0,2965.802734375,0.9047106504440308,1.0,0.0,3.0,1.0,0.0
12249780,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7244265675544739,0.2758884727954864,0.2530690431594848,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8136470913887024,0.3957996964454651,0.37961345911026,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.839339017868042,0.5220984220504761,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7293865084648132,0.282135546207428,0.2724452614784241,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.5916206240653992,0.14939746260643,0.6978030800819397,285.0783386230469,284.95001220703125,295.78985595703125,287.4096069335937,295.98468017578125,296.9813537597656,285.0748596191406,1.0,0.5294355750083923,0.8758918046951294,0.8758918046951294,0.2000000029802322,1.0,-2.551130533218384,2.1576552391052246,0.393475204706192,1.5793989896774292,0.9017489552497864,0.9017489552497864,0.0,176.44692993164062,169.0,28250.763671875,0.0,1713.5758056640625,1.0,282.1417541503906,283.991943359375,290.28594970703125,292.112548828125,293.1499938964844,293.1499938964844,281.8500061035156,35868.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249611854553223,1.0,0.0,0.0,3.652000665664673,3.652024745941162,8.899282306629175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.5283203125,0.0,1534.4093017578125,1895.4371337890625,0.0,2701.591064453125,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12249840,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7244265675544739,0.2758884727954864,0.2530690431594848,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8136470913887024,0.3957996964454651,0.37961345911026,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.839339017868042,0.5220984220504761,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7293865084648132,0.282135546207428,0.2724452614784241,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.5916206240653992,0.14939746260643,0.6978030800819397,285.0783386230469,284.95001220703125,295.78985595703125,287.4096069335937,295.98468017578125,296.9813537597656,285.0748596191406,1.0,0.5294355750083923,0.8758918046951294,0.8758918046951294,0.2000000029802322,1.0,-2.551130533218384,2.1576552391052246,0.393475204706192,1.5793989896774292,0.9017489552497864,0.9017489552497864,0.0,176.44692993164062,169.0,28250.763671875,0.0,1713.5758056640625,1.0,282.1417541503906,283.991943359375,290.28594970703125,292.112548828125,293.1499938964844,293.1499938964844,281.8500061035156,35868.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249611854553223,1.0,0.0,0.0,3.652000665664673,3.652024745941162,8.899282306629175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.5283203125,0.0,1534.4093017578125,1895.4371337890625,0.0,2701.591064453125,0.905635416507721,1.0,0.0,3.0,1.0,0.0
12249900,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.724143385887146,0.2744107544422149,0.2520290911197662,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8132853507995605,0.3938076198101043,0.3780073523521423,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.8378109335899353,0.5206081867218018,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7290659546852112,0.280689924955368,0.271280288696289,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.5908473134040833,0.1483244150876999,0.693446695804596,284.8596496582031,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9814758300781,284.8435363769531,1.0,0.5277879238128662,1.0,1.0,0.0,1.0,-2.539536952972412,2.5395123958587646,2.4615721486043185e-05,1.9624789953231807,0.8990505337715149,0.8990505337715149,0.0,175.5474090576172,169.0,28209.771484375,0.0,1694.981689453125,1.0,281.8985595703125,283.7673645019531,290.3693542480469,292.2890930175781,293.1499938964844,293.1499938964844,281.8500061035156,36008.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272807002067566,1.0,0.0,0.0,3.651765108108521,3.651788949966431,8.898134069568187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.712890625,0.0,1535.1982421875,1895.4371337890625,0.0,2723.146240234375,0.9056072235107422,1.0,0.0,3.0,1.0,0.0
12249960,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7223702073097229,0.2724004983901977,0.2504173517227173,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8114017248153687,0.3913256824016571,0.3758595883846283,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.834835410118103,0.5213674306869507,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.727422297000885,0.2788301408290863,0.2696946859359741,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.588709831237793,0.1469711810350418,0.6879720091819763,284.7796630859375,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9786376953125,284.7762145996094,1.0,0.5263912081718445,1.0,1.0,0.0,1.0,-2.527451038360596,2.5274460315704346,5.138470896781655e-06,1.9532276391983032,0.8970456123352051,0.8970456123352051,0.0,175.53138732910156,172.0,28062.68359375,0.0,1677.9654541015625,1.0,281.8578186035156,283.7008972167969,290.3677673339844,292.238525390625,293.1499938964844,293.1499938964844,282.1499938964844,36142.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268541097640991,1.0,0.0,0.0,3.6478209495544434,3.6478450298309326,8.878924404598365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.66943359375,0.0,1531.8118896484375,1895.4371337890625,0.0,2719.18017578125,0.9048657417297364,1.0,0.0,3.0,1.0,0.0
12250020,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7202187776565552,0.2707538604736328,0.2487369626760482,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8090587258338928,0.3891102969646454,0.373602032661438,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.8319796919822693,0.5228157639503479,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7253729701042175,0.277130126953125,0.2679864764213562,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.5860570073127747,0.1456505209207534,0.6819281578063965,284.9200134277344,284.95001220703125,295.70538330078125,287.36920166015625,295.7066345214844,296.9764404296875,284.93035888671875,1.0,0.5252033472061157,1.0,1.0,0.0,1.0,-2.5151429176330566,2.5151376724243164,5.088212219561683e-06,1.9437217712402344,0.8981438279151917,0.8981438279151917,0.0,175.8605499267578,172.0,27326.876953125,0.0,1662.25927734375,1.0,282.1036682128906,283.8770751953125,290.2752990722656,292.0127258300781,293.1499938964844,293.1499938964844,282.1499938964844,36081.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132650852203369,1.0,0.0,0.0,3.6458470821380615,3.645870923995972,8.8693172983767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.95703125,0.0,1529.1640625,1895.4371337890625,0.0,2593.293212890625,0.9044495224952698,1.0,0.0,3.0,1.0,0.0
12250080,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7186368107795715,0.2696379423141479,0.2476163804531097,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8071655631065369,0.3874141871929168,0.3718937635421753,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.8297594785690308,0.5240877270698547,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7237197160720825,0.2758179306983948,0.2666698694229126,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.5837980508804321,0.1445632427930832,0.6768943667411804,284.9652709960937,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9762268066406,284.9660339355469,1.0,0.5243507027626038,1.0,1.0,0.0,1.0,-2.505638837814331,2.50563383102417,5.049842911830638e-06,1.936375498771668,0.898751437664032,0.898751437664032,0.0,176.19613647460938,160.0,27157.578125,0.0,1650.560546875,1.0,282.14215087890625,283.9200439453125,290.26446533203125,292.0201110839844,293.1499938964844,293.1499938964844,282.45001220703125,36011.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039794564247131,1.0,0.0,0.0,3.646388530731201,3.6464126110076895,8.871952559275087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.12548828125,0.0,1529.2432861328125,1895.4371337890625,0.0,2507.864501953125,0.9044893383979796,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.7195931077003479,0.2679663300514221,0.245823860168457,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8080835342407227,0.3845768570899963,0.3689048588275909,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.9990000128746032,0.8270114660263062,0.5181168913841248,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.724324107170105,0.2736489474773407,0.2643411159515381,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.5831380486488342,0.1426617801189422,0.6672655940055847,285.17041015625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9790954589844,285.1707763671875,1.0,0.5181826949119568,1.0,1.0,0.0,1.0,-2.4783642292022705,2.4783592224121094,4.940910002915189e-06,1.915478467941284,0.9034130573272704,0.9034130573272704,0.0,172.25270080566406,163.0,26216.5234375,0.0,1596.623779296875,1.0,282.4417724609375,284.1549987792969,290.2301025390625,291.9114074707031,293.1499938964844,293.1499938964844,282.1499938964844,35786.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799893021583557,1.0,0.0,0.0,3.653618097305298,3.653642177581787,8.907167625693546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.79541015625,0.0,1535.6005859375,1895.4371337890625,0.0,2290.044189453125,0.9059572219848632,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.7195931077003479,0.2679663300514221,0.245823860168457,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8080835342407227,0.3845768570899963,0.3689048588275909,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.9990000128746032,0.8270114660263062,0.5181168913841248,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.724324107170105,0.2736489474773407,0.2643411159515381,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.5831380486488342,0.1426617801189422,0.6672655940055847,285.17041015625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9790954589844,285.1707763671875,1.0,0.5181826949119568,1.0,1.0,0.0,1.0,-2.4783642292022705,2.4783592224121094,4.940910002915189e-06,1.915478467941284,0.9034130573272704,0.9034130573272704,0.0,172.25270080566406,163.0,26216.5234375,0.0,1596.623779296875,1.0,282.4417724609375,284.1549987792969,290.2301025390625,291.9114074707031,293.1499938964844,293.1499938964844,282.1499938964844,35786.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799893021583557,1.0,0.0,0.0,3.653618097305298,3.653642177581787,8.907167625693546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.79541015625,0.0,1535.6005859375,1895.4371337890625,0.0,2290.044189453125,0.9059572219848632,1.0,0.0,3.0,1.0,0.0
12250260,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.718368649482727,0.2650723755359649,0.2436363995075225,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.806608259677887,0.3806374669075012,0.3655968010425567,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.8226889967918396,0.5162689685821533,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7229996919631958,0.270712286233902,0.2618528008460998,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.5806966423988342,0.1404235810041427,0.6578807234764099,284.92724609375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.978515625,284.9236145019531,1.0,0.5146456956863403,1.0,1.0,0.0,1.0,-2.4552717208862305,2.4552667140960693,4.849338438361883e-06,1.8976315259933472,0.9012185335159302,0.9012185335159302,0.0,170.56051635742188,166.0,26484.3046875,0.0,1558.64013671875,1.0,282.1577453613281,283.89361572265625,290.3401794433594,292.10888671875,293.1499938964844,293.1499938964844,281.8500061035156,35967.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927464842796326,1.0,0.0,0.0,3.6560425758361816,3.656066656112671,8.918991625250783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.83154296875,0.0,1539.655517578125,1895.4371337890625,0.0,2405.302001953125,0.9065879583358764,1.0,0.0,3.0,1.0,0.0
12250320,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.718368649482727,0.2650723755359649,0.2436363995075225,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.806608259677887,0.3806374669075012,0.3655968010425567,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.8226889967918396,0.5162689685821533,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7229996919631958,0.270712286233902,0.2618528008460998,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.5806966423988342,0.1404235810041427,0.6578807234764099,284.92724609375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.978515625,284.9236145019531,1.0,0.5146456956863403,1.0,1.0,0.0,1.0,-2.4552717208862305,2.4552667140960693,4.849338438361883e-06,1.8976315259933472,0.9012185335159302,0.9012185335159302,0.0,170.56051635742188,166.0,26484.3046875,0.0,1558.64013671875,1.0,282.1577453613281,283.89361572265625,290.3401794433594,292.10888671875,293.1499938964844,293.1499938964844,281.8500061035156,35967.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927464842796326,1.0,0.0,0.0,3.6560425758361816,3.656066656112671,8.918991625250783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.83154296875,0.0,1539.655517578125,1895.4371337890625,0.0,2405.302001953125,0.9065879583358764,1.0,0.0,3.0,1.0,0.0
12250380,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7137592434883118,0.2608669698238373,0.2401581704616546,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.8015893697738647,0.3753677308559418,0.3609588742256164,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.9990000128746032,0.8143833875656128,0.5191143155097961,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.7187159657478333,0.2667238116264343,0.2583670318126678,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.5750539302825928,0.1374383568763733,0.6455727219581604,284.6623229980469,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9706115722656,284.6585998535156,1.0,0.5121856331825256,1.0,1.0,0.0,1.0,-2.429966688156128,2.429961919784546,4.750139396492159e-06,1.878145456314087,0.8952727317810059,0.8952727317810059,0.0,171.18765258789062,154.0,26727.833984375,0.0,1527.9591064453125,1.0,281.8581848144531,283.6142272949219,290.33795166015625,292.1509704589844,293.1499938964844,293.1499938964844,282.1499938964844,36267.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095057606697083,1.0,0.0,0.0,3.647172689437866,3.647196769714356,8.875767889549024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.326171875,0.0,1532.02197265625,1895.4371337890625,0.0,2558.642822265625,0.9048014879226683,1.0,0.0,3.0,1.0,0.0
12250440,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7137592434883118,0.2608669698238373,0.2401581704616546,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.8015893697738647,0.3753677308559418,0.3609588742256164,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66143798828125,0.9990000128746032,0.8143833875656128,0.5191143155097961,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.7187159657478333,0.2667238116264343,0.2583670318126678,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.5750539302825928,0.1374383568763733,0.6455727219581604,284.6623229980469,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9706115722656,284.6585998535156,1.0,0.5121856331825256,1.0,1.0,0.0,1.0,-2.429966688156128,2.429961919784546,4.750139396492159e-06,1.878145456314087,0.8952727317810059,0.8952727317810059,0.0,171.18765258789062,154.0,26727.833984375,0.0,1527.9591064453125,1.0,281.8581848144531,283.6142272949219,290.33795166015625,292.1509704589844,293.1499938964844,293.1499938964844,282.1499938964844,36267.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095057606697083,1.0,0.0,0.0,3.647172689437866,3.647196769714356,8.875767889549024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.326171875,0.0,1532.02197265625,1895.4371337890625,0.0,2558.642822265625,0.9048014879226683,1.0,0.0,3.0,1.0,0.0
12250500,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7124227285385132,0.2590616345405578,0.2382859736680984,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8002817034721375,0.3729673624038696,0.3584595918655395,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.9990000128746032,0.8104690909385681,0.5179817080497742,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7174994349479675,0.2648597955703735,0.2564381957054138,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.5729816555976868,0.1359345763921737,0.6384374499320984,284.7970275878906,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9667358398437,284.8082275390625,1.0,0.5091007947921753,1.0,1.0,0.0,1.0,-2.41247296333313,2.412468194961548,4.682283815782284e-06,1.8647295236587524,0.8955097794532776,0.8955097794532776,0.0,170.055419921875,154.0,25967.541015625,0.0,1500.5904541015625,1.0,282.1012268066406,283.786376953125,290.2131652832031,291.8875732421875,293.1499938964844,293.1499938964844,282.1499938964844,36227.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987119555473328,1.0,0.0,0.0,3.6424098014831534,3.642433881759644,8.852601354192302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.17236328125,0.0,1526.4371337890625,1895.4371337890625,0.0,2459.65478515625,0.9037793278694152,1.0,0.0,3.0,1.0,0.0
12250560,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7126205563545227,0.2577352523803711,0.236865147948265,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8005621433258057,0.3710174560546875,0.3563902378082275,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.8078574538230896,0.51446533203125,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7175925374031067,0.2633290588855743,0.2548005580902099,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.572165846824646,0.1346312761306762,0.6318795680999756,284.8427124023437,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9652404785156,284.8429260253906,1.0,0.5052974820137024,1.0,1.0,0.0,1.0,-2.39421010017395,2.394205331802368,4.611782060237601e-06,1.850614309310913,0.8953099250793457,0.8953099250793457,0.0,167.69566345214844,142.0,25723.107421875,0.0,1467.562744140625,1.0,282.1422424316406,283.82958984375,290.17584228515625,291.8613586425781,293.1499938964844,293.1499938964844,282.45001220703125,36166.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893920540809631,1.0,0.0,0.0,3.640010356903076,3.640034437179565,8.840942200549762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.86669921875,0.0,1523.32421875,1895.4371337890625,0.0,2374.861083984375,0.903166890144348,1.0,0.0,3.0,1.0,0.0
12250620,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.715822160243988,0.2558102607727051,0.2347173541784286,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8041591644287109,0.3678573369979858,0.3529667854309082,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.8056359887123108,0.5028969645500183,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7203150987625122,0.2608534097671509,0.2520595192909241,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.5732374787330627,0.1325050443410873,0.6205281615257263,285.0434265136719,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9672241210937,285.043701171875,1.0,0.4960443675518036,1.0,1.0,0.0,1.0,-2.3566904067993164,2.356685876846313,4.468650331546087e-06,1.821595311164856,0.8982303738594055,0.8982303738594055,0.0,160.7503662109375,145.0,24712.37890625,0.0,1392.612060546875,1.0,282.44171142578125,284.062255859375,290.1132202148437,291.7107849121094,293.1499938964844,293.1499938964844,282.75,35957.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624602317810059,1.0,0.0,0.0,3.6408286094665527,3.640852451324463,8.844916692396509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.06689453125,0.0,1522.6741943359375,1895.4371337890625,0.0,2134.186279296875,0.9032136797904968,1.0,0.0,3.0,1.0,0.0
12250680,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.715822160243988,0.2558102607727051,0.2347173541784286,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8041591644287109,0.3678573369979858,0.3529667854309082,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.8056359887123108,0.5028969645500183,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7203150987625122,0.2608534097671509,0.2520595192909241,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.5732374787330627,0.1325050443410873,0.6205281615257263,285.0434265136719,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9672241210937,285.043701171875,1.0,0.4960443675518036,1.0,1.0,0.0,1.0,-2.3566904067993164,2.356685876846313,4.468650331546087e-06,1.821595311164856,0.8982303738594055,0.8982303738594055,0.0,160.7503662109375,145.0,24712.37890625,0.0,1392.612060546875,1.0,282.44171142578125,284.062255859375,290.1132202148437,291.7107849121094,293.1499938964844,293.1499938964844,282.75,35957.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624602317810059,1.0,0.0,0.0,3.6408286094665527,3.640852451324463,8.844916692396509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.06689453125,0.0,1522.6741943359375,1895.4371337890625,0.0,2134.186279296875,0.9032136797904968,1.0,0.0,3.0,1.0,0.0
12250740,296.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.7175664305686951,0.0,0.2332673668861389,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.8058726191520691,0.0,0.350321352481842,296.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.9990000128746032,0.0,0.4960291683673858,296.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.7215525507926941,0.0,0.249979093670845,296.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.5732986330986023,0.0,0.6122153997421265,285.2498474121094,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9742431640625,285.2506408691406,0.0,0.0,1.0,1.0,0.0,1.0,-2.3310205936431885,2.331016063690185,4.371795512270182e-06,1.801581859588623,0.0,0.0,0.0,156.5882110595703,60.0,23820.40625,0.0,1344.8558349609375,0.0,282.7417297363281,284.2989807128906,290.0968017578125,291.6282958984375,293.1499938964844,293.1499938964844,278.1499938964844,35704.96875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6510090827941895,3.6510329246521,8.894450047591818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1532.0833740234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.7175664305686951,0.0,0.2332673668861389,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.8058726191520691,0.0,0.350321352481842,296.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.9990000128746032,0.0,0.4960291683673858,296.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.7215525507926941,0.0,0.249979093670845,296.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.5732986330986023,0.0,0.6122153997421265,285.2498474121094,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9742431640625,285.2506408691406,0.0,0.0,1.0,1.0,0.0,1.0,-2.3310205936431885,2.331016063690185,4.371795512270182e-06,1.801581859588623,0.0,0.0,0.0,156.5882110595703,60.0,23820.40625,0.0,1344.8558349609375,0.0,282.7417297363281,284.2989807128906,290.0968017578125,291.6282958984375,293.1499938964844,293.1499938964844,278.1499938964844,35704.96875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6510090827941895,3.6510329246521,8.894450047591818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1532.0833740234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0009260873193852,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0009752167970873,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.3562176525592804,0.0,0.0007202923879958,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0009752146434038,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0046259774826467,285.3335876464844,294.1499938964844,295.31689453125,287.1830749511719,295.353271484375,296.81591796875,284.39569091796875,0.0,0.0,0.7538754940032959,0.7538754940032959,0.2461245059967041,1.0,-0.0098691591992974,0.0099438009783625,-7.464212831109762e-05,-0.0124088879674673,0.0,0.0,0.0,-0.0519558526575565,60.0,1170.99658203125,-0.0,-6.640790161327459e-06,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,3.434251993894577e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.634284974206821e-16,6.640451374062832e-16,5.4077425299730014e-21,1.0383539053538881e-13,1.0383493652572909e-13,4.543322084684124e-19,0.0,0.0,-0.0,0.0,0.0,4.781599487939499e-27,6.070811723367987e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.000929219298996,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.001362087088637,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0021285817492753,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0009941710159182,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0026176718529313,285.33740234375,294.1499938964844,295.2962646484375,287.172607421875,295.3502197265625,296.6910705566406,284.1221923828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0045536793768405,0.0057217157445847,-0.0011680366005748,-0.0145095642656087,0.0,0.0,0.0,-0.0247345194220542,60.0,577.7026977539062,-0.0,-6.335641046462115e-06,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.229336855224869e-28,2.633633606199228e-28,3.003866257452859e-31,-5.582422337667751e-18,-5.578452697908109e-18,-3.969583617989077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.000121303499327,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001396647421643,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001380605099257,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001282250450458,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0005430014571174,285.3347473144531,294.1499938964844,295.2694702148437,287.1585693359375,295.348388671875,296.4930725097656,283.9745788574219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012831656495109,0.0031457738950848,-0.0018626082455739,-0.0164930634200572,0.0,0.0,0.0,-0.0088236229494214,60.0,227.77574157714844,-0.0,-1.1249798603785169e-07,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.666227010317499e-36,-2.230883477529621e-36,-4.896715738772493e-37,1.577849764943028e-20,1.2938755910380191e-20,2.839742142946872e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.5956762379501e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001013239452731,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,7.564700354123488e-05,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001010583873721,297.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0004778617585543,285.3337097167969,294.1499938964844,295.2427673339844,287.14410400390625,295.34747314453125,296.3055725097656,283.93414306640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010223923018202,0.0008187514031305,0.0002036409277934,-0.0185408480465412,0.0,0.0,0.0,-0.0084095299243927,60.0,88.15873718261719,-0.0,-7.126785561695216e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,-6.6071491675167056e-21,-3.389323284528447e-21,-3.2178256810398682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.530486568110064e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001003639772534,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,7.41374897188507e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001003607540042,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0004760486481245,285.3326721191406,294.1499938964844,295.21612548828125,287.1292419433594,295.3464050292969,296.14361572265625,283.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154644260182,3.6437551642620753e-08,0.0010154279880225,-0.0191820003092288,0.0,0.0,0.0,-0.0086218863725662,60.0,36.88199996948242,-0.0,-7.032842574972167e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7282846791256255e-21,-3.3650957379202015e-21,-3.3631891431538165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.525470522930846e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001003082434181,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.408780948026106e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0001003078141366,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,0.0004758134600706,285.33154296875,294.1499938964844,295.1895446777344,287.11395263671875,295.3451232910156,296.00311279296875,283.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.399019241333008,-0.0,-7.025454351605731e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.72961309564647e-21,-3.3648289640947175e-21,-3.364784333500144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,9.519035666016862e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001002404096652,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,7.40375035093166e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001002400531433,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0004754924739245,285.3290710449219,294.1499938964844,295.13653564453125,287.0822448730469,295.34185791015625,295.7725830078125,284.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.143975257873535,-0.0,-7.01593734220296e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644599595581e-21,-3.364822501746182e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,9.519035666016862e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001002404096652,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,7.40375035093166e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001002400531433,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,0.0004754924739245,285.3290710449219,294.1499938964844,295.13653564453125,287.0822448730469,295.34185791015625,295.7725830078125,284.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.143975257873535,-0.0,-7.01593734220296e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644599595581e-21,-3.364822501746182e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.515380952507256e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001002019198494,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.400906906696036e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001002015633275,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0004753099346999,285.3263244628906,294.1499938964844,295.0837097167969,287.0491027832031,295.3376770019531,295.5920715332031,284.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873645782470703,-0.0,-7.010521585470998e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
