time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251400,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.515380952507256e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001002019198494,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,7.400906906696036e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0001002015633275,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0004753099346999,285.3263244628906,294.1499938964844,295.0837097167969,287.0491027832031,295.3376770019531,295.5920715332031,284.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873645782470703,-0.0,-7.010521585470998e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.514052362646908e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.000100187928183,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.399872993119061e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000100187578937,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004752436070702,285.32330322265625,294.1499938964844,295.03106689453125,287.01470947265625,295.3326416015625,295.44683837890625,284.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,7.654168605804443,-0.0,-7.008535618524547e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,9.514052362646908e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,0.000100187928183,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.399872993119061e-05,298.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000100187578937,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004752436070702,285.32330322265625,294.1499938964844,295.03106689453125,287.01470947265625,295.3326416015625,295.44683837890625,284.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,7.654168605804443,-0.0,-7.008535618524547e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.514606790617108e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.000100193756225,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.400303002214059e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.000100193406979,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0004752713430207,285.32012939453125,294.1499938964844,294.9789428710937,286.9793701171875,295.3268127441406,295.3276672363281,284.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139307705685,7.493033749028655e-09,0.0010139232035726,-0.0186821799725294,0.0,0.0,0.0,-0.0085274344310164,60.0,7.566126346588135,-0.0,-7.009324320961241e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.514616976957768e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0001001938653644,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.400311005767435e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001001935161184,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0004752718377858,285.3200988769531,294.1499938964844,294.9785461425781,286.9791259765625,295.3267517089844,295.3268737792969,284.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493158094007413e-09,0.0010139243677258,-0.0186825040727853,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565568447113037,-0.0,-7.009338531815956e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.515471901977436e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001002028657239,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,7.400976028293371e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.000100202516478,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0004753145622089,285.3183898925781,294.1499938964844,294.95233154296875,286.9609375,295.323486328125,295.27398681640625,284.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.529081344604492,-0.0,-7.010584113231745e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.516636055195704e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001002151257125,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,7.401881157420576e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001002147837425,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.000475372740766,285.316650390625,294.1499938964844,294.9261474609375,286.9425048828125,295.3200378417969,295.2249450683594,284.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494329452514648,-0.0,-7.012286573626626e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,9.519675222691149e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001002471180981,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.404243660857901e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001002467834041,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004755245754495,285.3130187988281,294.1499938964844,294.87384033203125,286.90496826171875,295.3124694824219,295.1361083984375,284.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716940998991e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427650451660156,-0.0,-7.016737413323426e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,9.519675222691149e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001002471180981,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.404243660857901e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001002467834041,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004755245754495,285.3130187988281,294.1499938964844,294.87384033203125,286.90496826171875,295.3124694824219,295.1361083984375,284.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716940998991e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427650451660156,-0.0,-7.016737413323426e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.523300832370296e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001002852950477,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,7.407063822029158e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001002849603537,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004757057467941,285.3092346191406,294.1499938964844,294.82159423828125,286.8666687011719,295.3041381835937,295.0567932128906,284.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363516807556152,-0.0,-7.022056536243326e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.523300832370296e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001002852950477,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,7.407063822029158e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001002849603537,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004757057467941,285.3092346191406,294.1499938964844,294.82159423828125,286.8666687011719,295.3041381835937,295.0567932128906,284.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363516807556152,-0.0,-7.022056536243326e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.527094516670331e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.000100325240055,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.410013495245948e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.000100324912637,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.000475895270938,285.3052978515625,294.1499938964844,294.7694091796875,286.8276672363281,295.29498291015625,294.9844970703125,284.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301315784454346,-0.0,-7.027624349120742e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.527094516670331e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.000100325240055,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.410013495245948e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.000100324912637,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.000475895270938,285.3052978515625,294.1499938964844,294.7694091796875,286.8276672363281,295.29498291015625,294.9844970703125,284.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301315784454346,-0.0,-7.027624349120742e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.530661918688564e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001003628058242,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.412787817884237e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001003624784061,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004760735027957,285.3012084960937,294.1499938964844,294.7171936035156,286.78814697265625,295.2850646972656,294.9173278808594,284.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240639686584473,-0.0,-7.032862470168767e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.530661918688564e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001003628058242,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.412787817884237e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001003624784061,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004760735027957,285.3012084960937,294.1499938964844,294.7171936035156,286.78814697265625,295.2850646972656,294.9173278808594,284.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240639686584473,-0.0,-7.032862470168767e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,9.532250260235742e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,0.0001003795259748,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,7.414022547891364e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0001003791985567,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004761528398375,285.29913330078125,294.1499938964844,294.69110107421875,286.7682189941406,295.2798156738281,294.88525390625,284.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210761547088623,-0.0,-7.035193050342059e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,9.533655975246802e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001003943252726,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,7.415115396725014e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0001003940051305,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004762230964843,285.2970275878906,294.1499938964844,294.6649780273437,286.7481994628906,295.2743530273437,294.85400390625,284.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.1811347007751465,-0.0,-7.037255045361236e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,9.535797289572656e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001004168734652,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,7.416780135827139e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001004165533231,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.000476330082165,285.292724609375,294.1499938964844,294.6127319335937,286.7079467773437,295.262939453125,294.79351806640625,284.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122487545013428,-0.0,-7.040390670454144e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,9.535797289572656e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001004168734652,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,7.416780135827139e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001004165533231,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.000476330082165,285.292724609375,294.1499938964844,294.6127319335937,286.7079467773437,295.262939453125,294.79351806640625,284.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122487545013428,-0.0,-7.040390670454144e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.536900324746966e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001004284858936,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,7.41763724363409e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001004281657515,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0004763852339237,285.288330078125,294.1499938964844,294.5604248046875,286.66748046875,295.2507629394531,294.7351989746094,284.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064454555511475,-0.0,-7.04199365486602e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.536900324746966e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001004284858936,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,7.41763724363409e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.0001004281657515,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0004763852339237,285.288330078125,294.1499938964844,294.5604248046875,286.66748046875,295.2507629394531,294.7351989746094,284.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064454555511475,-0.0,-7.04199365486602e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,9.536898869555444e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001004284640657,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,7.417635788442567e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004281511995,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0004763851757161,285.2838439941406,294.1499938964844,294.50799560546875,286.626953125,295.23785400390625,294.6784973144531,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.0068678855896,-0.0,-7.041965943699324e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,9.536898869555444e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0001004284640657,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,7.417635788442567e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004281511995,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0004763851757161,285.2838439941406,294.1499938964844,294.50799560546875,286.626953125,295.23785400390625,294.6784973144531,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.0068678855896,-0.0,-7.041965943699324e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.535863500786944e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001004175574053,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.416830339934677e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.000100417251815,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000476333516417,285.2793273925781,294.1499938964844,294.4554748535156,286.58648681640625,295.2242431640625,294.6230163574219,284.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949655055999756,-0.0,-7.040411986736217e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.535863500786944e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001004175574053,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.416830339934677e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.000100417251815,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.000476333516417,285.2793273925781,294.1499938964844,294.4554748535156,286.58648681640625,295.2242431640625,294.6230163574219,284.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949655055999756,-0.0,-7.040411986736217e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.535020944895224e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.000100408680737,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,7.416174048557878e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001004083751467,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0004762914322782,285.27703857421875,294.1499938964844,294.4291687011719,286.5662841796875,295.2171630859375,294.5956420898437,284.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.921194553375244,-0.0,-7.039155036636657e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.534011769574136e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.0001003980505629,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.415388972731307e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001003977522486,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004762410244438,285.2747497558594,294.1499938964844,294.4028015136719,286.546142578125,295.2099304199219,294.5684814453125,284.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.89284610748291,-0.0,-7.03765294929326e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.531652176519856e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001003732031676,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.413553248625249e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001003729048534,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0004761232121381,285.2701110839844,294.1499938964844,294.3499450683594,286.506103515625,295.1949157714844,294.5146179199219,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836559295654297,-0.0,-7.03414571034955e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.531652176519856e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001003732031676,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.413553248625249e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0001003729048534,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0004761232121381,285.2701110839844,294.1499938964844,294.3499450683594,286.506103515625,295.1949157714844,294.5146179199219,284.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.836559295654297,-0.0,-7.03414571034955e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.528927330393344e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001003445067908,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.411433762172237e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001003442157525,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004759871517308,285.26544189453125,294.1499938964844,294.2969055175781,286.4664306640625,295.17926025390625,294.4612121582031,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780884742736816,-0.0,-7.030100590554866e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.528927330393344e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001003445067908,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.411433762172237e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001003442157525,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004759871517308,285.26544189453125,294.1499938964844,294.2969055175781,286.4664306640625,295.17926025390625,294.4612121582031,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780884742736816,-0.0,-7.030100590554866e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.525904170004652e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001003126672003,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,7.409081445075572e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.000100312376162,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0004758361319545,285.2607421875,294.1499938964844,294.24365234375,286.42724609375,295.16290283203125,294.4081115722656,284.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725817680358887,-0.0,-7.025616355349484e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.525904170004652e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001003126672003,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,7.409081445075572e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,0.000100312376162,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0004758361319545,285.2607421875,294.1499938964844,294.24365234375,286.42724609375,295.16290283203125,294.4081115722656,284.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725817680358887,-0.0,-7.025616355349484e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.522653272142634e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0001002784265438,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.406552322208881e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001002781355055,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004756737907882,285.25604248046875,294.1499938964844,294.19012451171875,286.3887023925781,295.1459045410156,294.3551940917969,284.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671334743499756,-0.0,-7.020798165058295e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.522653272142634e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,0.0001002784265438,299.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.406552322208881e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001002781355055,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0004756737907882,285.25604248046875,294.1499938964844,294.19012451171875,286.3887023925781,295.1459045410156,294.3551940917969,284.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671334743499756,-0.0,-7.020798165058295e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,9.52096306718886e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001002606222755,299.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.405237556667998e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001002603385131,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0004755893605761,285.2536926269531,294.1499938964844,294.16326904296875,286.3696594238281,295.1371459960937,294.3287658691406,284.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644305229187012,-0.0,-7.018294212457479e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,9.519238665234298e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001002424687612,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.403895870083943e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001002421849989,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004755032714456,285.2513427734375,294.1499938964844,294.1363525390625,286.350830078125,295.12823486328125,294.3023376464844,284.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.61741304397583,-0.0,-7.01574123240789e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.515708370599896e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001002052886178,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.40114992368035e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001002050048555,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004753269313368,285.2466125488281,294.1499938964844,294.082275390625,286.3138122558594,295.10992431640625,294.2494812011719,284.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.56402063369751,-0.0,-7.010515190586375e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.515708370599896e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001002052886178,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,7.40114992368035e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001002050048555,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004753269313368,285.2466125488281,294.1499938964844,294.082275390625,286.3138122558594,295.10992431640625,294.2494812011719,284.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.56402063369751,-0.0,-7.010515190586375e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
