time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253740,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.512084943708032e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001001671262201,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,7.398331217700616e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001001668497337,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004751459637191,285.2419128417969,294.1499938964844,294.0278625488281,286.2777099609375,295.0909729003906,294.1965637207031,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.511115074157715,-0.0,-7.005154856187802e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.512084943708032e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0001001671262201,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,7.398331217700616e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001001668497337,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004751459637191,285.2419128417969,294.1499938964844,294.0278625488281,286.2777099609375,295.0909729003906,294.1965637207031,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.511115074157715,-0.0,-7.005154856187802e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.50836401898414e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0001001279379124,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.395436114165932e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.000100127668702,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0004749601357616,285.2372131347656,294.1499938964844,293.9730834960937,286.2426452636719,295.0714111328125,294.1434936523437,284.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4586334228515625,-0.0,-6.99965312378481e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.50836401898414e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0001001279379124,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.395436114165932e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.000100127668702,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0004749601357616,285.2372131347656,294.1499938964844,293.9730834960937,286.2426452636719,295.0714111328125,294.1434936523437,284.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4586334228515625,-0.0,-6.99965312378481e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.50451649259776e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001000874181045,299.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.392442785203457e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.000100087148894,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0004747679631691,285.2325134277344,294.1499938964844,293.9179382324219,286.208740234375,295.0512084960937,294.0902099609375,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406505107879639,-0.0,-6.993967360813258e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.50451649259776e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001000874181045,299.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.392442785203457e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.000100087148894,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0004747679631691,285.2325134277344,294.1499938964844,293.9179382324219,286.208740234375,295.0512084960937,294.0902099609375,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406505107879639,-0.0,-6.993967360813258e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.502530156169088e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001000664997263,299.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,7.390898099401966e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001000662305159,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0004746687773149,285.2301940917969,294.1499938964844,293.8902282714844,286.1922302246094,295.0408630371094,294.0635070800781,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380548000335693,-0.0,-6.991033529857307e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.500492888037115e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0001000450429273,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,7.389313395833597e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001000447809929,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0004745670012198,285.22784423828125,294.1499938964844,293.8623962402344,286.1760559082031,295.0303649902344,294.0367431640625,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.354646682739258,-0.0,-6.988025091914096e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.496233542449772e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001000001939246,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.385999924736097e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.9999931990169e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004743543104268,285.22320556640625,294.1499938964844,293.8064270019531,286.1447448730469,295.0089111328125,293.9830322265625,284.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302961349487305,-0.0,-6.981740341416298e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.496233542449772e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001000001939246,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.385999924736097e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.9999931990169e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004743543104268,285.22320556640625,294.1499938964844,293.8064270019531,286.1447448730469,295.0089111328125,293.9830322265625,284.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302961349487305,-0.0,-6.981740341416298e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.491684613749384e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.995228901971132e-05,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.38246162654832e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.99520270852372e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0004741270968224,285.2185974121094,294.1499938964844,293.75,286.1148376464844,294.98687744140625,293.9290466308594,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202658469651624e-09,0.001011440414004,-0.0179216377437114,0.0,0.0,0.0,-0.0083834836259484,60.0,6.25136137008667,-0.0,-6.975032107447987e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.491684613749384e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.995228901971132e-05,299.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.38246162654832e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.99520270852372e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0004741270968224,285.2185974121094,294.1499938964844,293.75,286.1148376464844,294.98687744140625,293.9290466308594,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202658469651624e-09,0.001011440414004,-0.0179216377437114,0.0,0.0,0.0,-0.0083834836259484,60.0,6.25136137008667,-0.0,-6.975032107447987e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.48732122196816e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.990632679546252e-05,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.379066664725542e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.990607213694602e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004739091382361,285.2140197753906,294.1499938964844,293.6933288574219,286.0859680175781,294.9642028808594,293.8747863769531,284.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104330667593e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199960708618164,-0.0,-6.968598853518415e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.48732122196816e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.990632679546252e-05,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.379066664725542e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.990607213694602e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004739091382361,285.2140197753906,294.1499938964844,293.6933288574219,286.0859680175781,294.9642028808594,293.8747863769531,284.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104330667593e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199960708618164,-0.0,-6.968598853518415e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.48362867347896e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.986744407797232e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,7.376194844255224e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.986718941945584e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004737247363664,285.2095031738281,294.1499938964844,293.6366577148437,286.0575256347656,294.94091796875,293.8202819824219,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925714181334e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.149274349212647,-0.0,-6.963155385619757e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.48362867347896e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,9.986744407797232e-05,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,7.376194844255224e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.986718941945584e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004737247363664,285.2095031738281,294.1499938964844,293.6366577148437,286.0575256347656,294.94091796875,293.8202819824219,284.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925714181334e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.149274349212647,-0.0,-6.963155385619757e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.48201195569709e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.985041833715512e-05,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.374936831183732e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.985017095459624e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004736440023407,285.2072448730469,294.1499938964844,293.6083374023437,286.0434875488281,294.9290771484375,293.7929382324219,284.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.124253273010254,-0.0,-6.960772225284019e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.480540757067502e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.983492054743692e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.37379232305102e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.983467316487804e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.000473570486065,285.2050170898437,294.1499938964844,293.5799865722656,286.029541015625,294.9170837402344,293.7655334472656,284.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.0994367599487305,-0.0,-6.958600806683536e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.47801672737114e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.980834147427232e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,7.371828542090952e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.980809409171344e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004734444664791,285.2005615234375,294.1499938964844,293.5233459472656,286.0019836425781,294.89263916015625,293.7105407714844,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050385475158691,-0.0,-6.954876852205416e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.47801672737114e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.980834147427232e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,7.371828542090952e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,9.980809409171344e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004734444664791,285.2005615234375,294.1499938964844,293.5233459472656,286.0019836425781,294.89263916015625,293.7105407714844,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050385475158691,-0.0,-6.954876852205416e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.476034028921276e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.97874594759196e-05,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.370286039076746e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.978721936931834e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004733454552479,285.1961364746094,294.1499938964844,293.4666748046875,285.97479248046875,294.8676452636719,293.6553649902344,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.002072811126709,-0.0,-6.95194870559135e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.476034028921276e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.97874594759196e-05,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.370286039076746e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.978721936931834e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004733454552479,285.1961364746094,294.1499938964844,293.4666748046875,285.97479248046875,294.8676452636719,293.6553649902344,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.002072811126709,-0.0,-6.95194870559135e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.47457374422811e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.977207810152322e-05,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,7.369150262093171e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.977183799492197e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004732725501526,285.1918029785156,294.1499938964844,293.4100036621094,285.9479675292969,294.8420715332031,293.5999450683594,284.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9544525146484375,-0.0,-6.949786524046432e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.47457374422811e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.977207810152322e-05,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,7.369150262093171e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.977183799492197e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004732725501526,285.1918029785156,294.1499938964844,293.4100036621094,285.9479675292969,294.8420715332031,293.5999450683594,284.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.9544525146484375,-0.0,-6.949786524046432e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.473611862631516e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.976194269256666e-05,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.368401566054672e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.9761709861923e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004732244997285,285.1875,294.1499938964844,293.35333251953125,285.9214782714844,294.8159484863281,293.5443420410156,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9074811935424805,-0.0,-6.948356201519347e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.473611862631516e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,9.976194269256666e-05,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.368401566054672e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.9761709861923e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0004732244997285,285.1875,294.1499938964844,293.35333251953125,285.9214782714844,294.8159484863281,293.5443420410156,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9074811935424805,-0.0,-6.948356201519347e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.473307727603242e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.97587339952588e-05,299.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.36816436983645e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.975850116461515e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.000473209307529,285.18536376953125,294.1499938964844,293.32501220703125,285.9083557128906,294.8026733398437,293.5164489746094,284.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.88422441482544,-0.0,-6.947900033082989e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.473113459534944e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.975668945116922e-05,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,7.368013029918075e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.975645662052556e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004731996450573,285.1832275390625,294.1499938964844,293.2966613769531,285.89532470703125,294.7892761230469,293.488525390625,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.861112117767334,-0.0,-6.947605868390383e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.47302905842662e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.975580178434028e-05,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.367946818703786e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.975556895369664e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0004731954541057,285.17901611328125,294.1499938964844,293.239990234375,285.8694152832031,294.7620849609375,293.4325256347656,284.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815293312072754,-0.0,-6.947463759843231e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.47302905842662e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.975580178434028e-05,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,7.367946818703786e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.975556895369664e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0004731954541057,285.17901611328125,294.1499938964844,293.239990234375,285.8694152832031,294.7620849609375,293.4325256347656,284.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.815293312072754,-0.0,-6.947463759843231e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.473293175688012e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.975858120014892e-05,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.368152000708506e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.975835564546288e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0004732086672447,285.1748962402344,294.1499938964844,293.1833190917969,285.8437805175781,294.7343444824219,293.3763427734375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769965171813965,-0.0,-6.94783253152309e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.473293175688012e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.975858120014892e-05,299.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.368152000708506e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.975835564546288e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0004732086672447,285.1748962402344,294.1499938964844,293.1833190917969,285.8437805175781,294.7343444824219,293.3763427734375,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769965171813965,-0.0,-6.94783253152309e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.473825775785372e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.976418368751185e-05,299.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.368566002696753e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.97639581328258e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004732352972496,285.1708068847656,294.1499938964844,293.1266784667969,285.8183898925781,294.70611572265625,293.32000732421875,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.725058078765869,-0.0,-6.948595654421298e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.473825775785372e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.976418368751185e-05,299.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,7.368566002696753e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.97639581328258e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0004732352972496,285.1708068847656,294.1499938964844,293.1266784667969,285.8183898925781,294.70611572265625,293.32000732421875,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.725058078765869,-0.0,-6.948595654421298e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.474510443396866e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.977138688554989e-05,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.36909787519835e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.977116860682143e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0004732695233542,285.1667785644531,294.1499938964844,293.07000732421875,285.7931823730469,294.6773681640625,293.2635498046875,284.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.98669211374181e-09,0.0010095936013385,-0.0173559635877609,0.0,0.0,0.0,-0.0082764187827706,60.0,5.680501461029053,-0.0,-6.949581887738533e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,9.474510443396866e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.977138688554989e-05,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.36909787519835e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.977116860682143e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0004732695233542,285.1667785644531,294.1499938964844,293.07000732421875,285.7931823730469,294.6773681640625,293.2635498046875,284.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.98669211374181e-09,0.0010095936013385,-0.0173559635877609,0.0,0.0,0.0,-0.0082764187827706,60.0,5.680501461029053,-0.0,-6.949581887738533e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.47479493333958e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.977438458008692e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,7.36931906430982e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.977416630135848e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004732837260235,285.1647644042969,294.1499938964844,293.0416564941406,285.7806701660156,294.66278076171875,293.2352600097656,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990161782738369e-09,0.0010096232872456,-0.0173650532960891,0.0,0.0,0.0,-0.0082781389355659,60.0,5.658313274383545,-0.0,-6.949990449811595e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.474949183641002e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.97760143945925e-05,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,7.369439117610455e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.977579611586408e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,0.0004732914676424,285.1628112792969,294.1499938964844,293.0133361816406,285.7681579589844,294.6481018066406,293.2069396972656,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992013190654234e-09,0.0010096391197293,-0.0173699017614126,0.0,0.0,0.0,-0.0082790572196245,60.0,5.636137008666992,-0.0,-6.950208586431472e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.474644321016969e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.977279842132702e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,7.369201193796471e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.97725801425986e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.000473276246339,285.1589050292969,294.1499938964844,292.9566650390625,285.7433166503906,294.61834716796875,293.1503295898437,284.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988063461221827e-09,0.001009605359286,-0.0173595566302537,0.0,0.0,0.0,-0.0082770986482501,60.0,5.591673374176025,-0.0,-6.94974318093955e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
