time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256080,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.474644321016969e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,9.977279842132702e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,7.369201193796471e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.97725801425986e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.000473276246339,285.1589050292969,294.1499938964844,292.9566650390625,285.7433166503906,294.61834716796875,293.1503295898437,284.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988063461221827e-09,0.001009605359286,-0.0173595566302537,0.0,0.0,0.0,-0.0082770986482501,60.0,5.591673374176025,-0.0,-6.94974318093955e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.47325024753809e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.9758108262904e-05,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,7.368116348516196e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.975789726013318e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004732066299766,285.1550598144531,294.1499938964844,292.8999938964844,285.7185974121094,294.5881042480469,293.09381103515625,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705405891795635e-09,0.0010094555327668,-0.0173136591911315,0.0,0.0,0.0,-0.0082684122025966,60.0,5.546864986419678,-0.0,-6.947680475377639e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.47325024753809e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.9758108262904e-05,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,7.368116348516196e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.975789726013318e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004732066299766,285.1550598144531,294.1499938964844,292.8999938964844,285.7185974121094,294.5881042480469,293.09381103515625,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.9705405891795635e-09,0.0010094555327668,-0.0173136591911315,0.0,0.0,0.0,-0.0082684122025966,60.0,5.546864986419678,-0.0,-6.947680475377639e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.470573422731832e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.972992120310664e-05,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.366033969447017e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.972971020033584e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0004730729269795,285.1512756347656,294.1499938964844,292.84332275390625,285.6940002441406,294.5574035644531,293.0374450683594,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937044272348203e-09,0.0010091691510751,-0.0172259211540222,0.0,0.0,0.0,-0.0082518067210912,60.0,5.501547336578369,-0.0,-6.943737673736905e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.470573422731832e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.972992120310664e-05,299.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.366033969447017e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.972971020033584e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0004730729269795,285.1512756347656,294.1499938964844,292.84332275390625,285.6940002441406,294.5574035644531,293.0374450683594,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937044272348203e-09,0.0010091691510751,-0.0172259211540222,0.0,0.0,0.0,-0.0082518067210912,60.0,5.501547336578369,-0.0,-6.943737673736905e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.466585470363498e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.968792437575758e-05,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.36293222871609e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.968772064894438e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004728737694676,285.1475524902344,294.1499938964844,292.7866516113281,285.66949462890625,294.5262451171875,292.9813232421875,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455663681030273,-0.0,-6.937874985624148e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.466585470363498e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.968792437575758e-05,299.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.36293222871609e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.968772064894438e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004728737694676,285.1475524902344,294.1499938964844,292.7866516113281,285.66949462890625,294.5262451171875,292.9813232421875,284.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455663681030273,-0.0,-6.937874985624148e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.464119648328052e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,9.966195648303255e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.361014286288992e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,9.966175275621936e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,0.000472750631161,285.1457214355469,294.1499938964844,292.7583312988281,285.6572570800781,294.510498046875,292.9533996582031,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084866080433,6.856422540835183e-09,0.0010084798559546,-0.0170147474855184,0.0,0.0,0.0,-0.0082118399441242,60.0,5.432500839233398,-0.0,-6.934253349299979e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.461383160669357e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.963313641492276e-05,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.358885341091082e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.963293268810958e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004726139013655,285.1438903808594,294.1499938964844,292.7300109863281,285.6450500488281,294.49462890625,292.9255676269531,284.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081944055855,6.822249432048011e-09,0.0010081876534968,-0.016925236210227,0.0,0.0,0.0,-0.0081948991864919,60.0,5.409219264984131,-0.0,-6.93023451958652e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.455189137952402e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.956790745491162e-05,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,7.354067201958969e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.956770372809842e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0004723045276477,285.14031982421875,294.1499938964844,292.67333984375,285.6206359863281,294.46258544921875,292.8701171875,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744933056523905e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.362349033355713,-0.0,-6.921147388538884e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.455189137952402e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.956790745491162e-05,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,7.354067201958969e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.956770372809842e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0004723045276477,285.14031982421875,294.1499938964844,292.67333984375,285.6206359863281,294.46258544921875,292.8701171875,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744933056523905e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.362349033355713,-0.0,-6.921147388538884e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.4482624263037e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.949496597982944e-05,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.348679355345666e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.949476225301623e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0004719585704151,285.1368103027344,294.1499938964844,292.6166687011719,285.59625244140625,294.4301147460937,292.8150634765625,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489315469751e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.315157890319824,-0.0,-6.910994443387608e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.4482624263037e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.949496597982944e-05,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.348679355345666e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.949476225301623e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,0.0004719585704151,285.1368103027344,294.1499938964844,292.6166687011719,285.59625244140625,294.4301147460937,292.8150634765625,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658489315469751e-09,0.0010067872935906,-0.0164962839335203,0.0,0.0,0.0,-0.0081137157976627,60.0,5.315157890319824,-0.0,-6.910994443387608e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.440929716220126e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.94177462416701e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.342975732171908e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.941754979081452e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004715922987088,285.13336181640625,294.1499938964844,292.5599975585937,285.5718688964844,294.3972473144531,292.76031494140625,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566992727385923e-09,0.0010060049826279,-0.0162566155195236,0.0,0.0,0.0,-0.0080683566629886,60.0,5.267824172973633,-0.0,-6.900256011022067e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.440929716220126e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.94177462416701e-05,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.342975732171908e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.941754979081452e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004715922987088,285.13336181640625,294.1499938964844,292.5599975585937,285.5718688964844,294.3972473144531,292.76031494140625,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566992727385923e-09,0.0010060049826279,-0.0162566155195236,0.0,0.0,0.0,-0.0080683566629886,60.0,5.267824172973633,-0.0,-6.900256011022067e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.433536615688354e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.933988621924073e-05,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,7.337224815273657e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.933968976838514e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004712230002041,285.1300048828125,294.1499938964844,292.5033264160156,285.5474548339844,294.3639831542969,292.7059020996094,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474733638128782e-09,0.0010052160359919,-0.0160149466246366,0.0,0.0,0.0,-0.0080226203426718,60.0,5.220531463623047,-0.0,-6.889437287327382e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.433536615688354e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.933988621924073e-05,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,7.337224815273657e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.933968976838514e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0004712230002041,285.1300048828125,294.1499938964844,292.5033264160156,285.5474548339844,294.3639831542969,292.7059020996094,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474733638128782e-09,0.0010052160359919,-0.0160149466246366,0.0,0.0,0.0,-0.0080226203426718,60.0,5.220531463623047,-0.0,-6.889437287327382e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.42993792705238e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.930199303198606e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,7.334426481975242e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.930180385708808e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0004710432840511,285.1283569335937,294.1499938964844,292.4750061035156,285.53521728515625,294.34716796875,292.67877197265625,284.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048385011032,6.429835330834521e-09,0.0010048320982605,-0.0158973354846239,0.0,0.0,0.0,-0.0080003617331385,60.0,5.196966648101807,-0.0,-6.884175007826343e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.426435281056912e-05,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.926510392688216e-05,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,7.331701635848731e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.926490747602656e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0004708683118224,285.126708984375,294.1499938964844,292.4466552734375,285.5229797363281,294.3302917480469,292.65167236328125,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.3861205212845115e-09,0.0010044582886621,-0.0157828256487846,0.0,0.0,0.0,-0.0079786907881498,60.0,5.173471450805664,-0.0,-6.879053415786984e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.419957495993005e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.919689182424918e-05,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.326663035200909e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.91967026493512e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004705447645392,285.1234741210937,294.1499938964844,292.3900146484375,285.4984436035156,294.2962341308594,292.5975952148437,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.3052834065047145e-09,0.0010037670144811,-0.0155710726976394,0.0,0.0,0.0,-0.0079386159777641,60.0,5.126805782318115,-0.0,-6.869587565461188e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.419957495993005e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.919689182424918e-05,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.326663035200909e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.91967026493512e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004705447645392,285.1234741210937,294.1499938964844,292.3900146484375,285.4984436035156,294.2962341308594,292.5975952148437,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.3052834065047145e-09,0.0010037670144811,-0.0155710726976394,0.0,0.0,0.0,-0.0079386159777641,60.0,5.126805782318115,-0.0,-6.869587565461188e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.414478699909524e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.91391934803687e-05,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,7.322401506826282e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.913900430547072e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004702711012214,285.12030029296875,294.1499938964844,292.3333435058594,285.47381591796875,294.26177978515625,292.5435485839844,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031884303316,6.236891003652545e-09,0.0010031821439042,-0.0153919160366058,0.0,0.0,0.0,-0.0079047111794352,60.0,5.080742359161377,-0.0,-6.861584012085586e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,9.414478699909524e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.91391934803687e-05,299.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,7.322401506826282e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.913900430547072e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004702711012214,285.12030029296875,294.1499938964844,292.3333435058594,285.47381591796875,294.26177978515625,292.5435485839844,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031884303316,6.236891003652545e-09,0.0010031821439042,-0.0153919160366058,0.0,0.0,0.0,-0.0079047111794352,60.0,5.080742359161377,-0.0,-6.861584012085586e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.410217899130656e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.909432264976203e-05,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.319087308133021e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.909414075082168e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004700582940131,285.1172180175781,294.1499938964844,292.27667236328125,285.4490966796875,294.2269897460937,292.4894104003906,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027332464233,6.183678458171471e-09,0.0010027270764112,-0.0152525221928954,0.0,0.0,0.0,-0.0078783305361866,60.0,5.03533411026001,-0.0,-6.855360368263065e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.410217899130656e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.909432264976203e-05,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.319087308133021e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.909414075082168e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004700582940131,285.1172180175781,294.1499938964844,292.27667236328125,285.4490966796875,294.2269897460937,292.4894104003906,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027332464233,6.183678458171471e-09,0.0010027270764112,-0.0152525221928954,0.0,0.0,0.0,-0.0078783305361866,60.0,5.03533411026001,-0.0,-6.855360368263065e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.407569450559096e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.906642662826926e-05,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.317026756936684e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.90662447293289e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004699260171037,285.1141967773437,294.1499938964844,292.2200012207031,285.4242248535156,294.1918029785156,292.4350891113281,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024498915299,6.150552511741125e-09,0.0010024438379332,-0.0151657462120056,0.0,0.0,0.0,-0.0078619085252285,60.0,4.99087381362915,-0.0,-6.851487199810435e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.407569450559096e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.906642662826926e-05,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.317026756936684e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.90662447293289e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0004699260171037,285.1141967773437,294.1499938964844,292.2200012207031,285.4242248535156,294.1918029785156,292.4350891113281,284.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024498915299,6.150552511741125e-09,0.0010024438379332,-0.0151657462120056,0.0,0.0,0.0,-0.0078619085252285,60.0,4.99087381362915,-0.0,-6.851487199810435e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.406945173395798e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.905985643854363e-05,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.316540722968057e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.905967453960328e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004698948469012,285.1127014160156,294.1499938964844,292.1916809082031,285.4117126464844,294.174072265625,292.40777587890625,284.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023828363046,6.142712116741222e-09,0.0010023766662925,-0.0151452077552676,0.0,0.0,0.0,-0.007858021184802,60.0,4.969018936157227,-0.0,-6.850570599681306e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.406798926647753e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,9.905831393552944e-05,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,7.316427218029276e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.905813203658909e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0004698875418398,285.1112365722656,294.1499938964844,292.163330078125,285.3992004394531,294.1562194824219,292.38037109375,284.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023666545748,6.140829178491458e-09,0.0010023606009781,-0.0151402754709124,0.0,0.0,0.0,-0.0078570879995822,60.0,4.947410106658936,-0.0,-6.850350331433219e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.408184996573254e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.907290223054588e-05,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.317504787351936e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.907272760756314e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004699568089563,285.1083374023437,294.1499938964844,292.1066589355469,285.3739929199219,294.12030029296875,292.3251953125,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025133378803,6.157975906972979e-09,0.0010025071678683,-0.0151851931586861,0.0,0.0,0.0,-0.0078655881807208,60.0,4.905048847198486,-0.0,-6.852354772490798e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.408184996573254e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.907290223054588e-05,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.317504787351936e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.907272760756314e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004699568089563,285.1083374023437,294.1499938964844,292.1066589355469,285.3739929199219,294.12030029296875,292.3251953125,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025133378803,6.157975906972979e-09,0.0010025071678683,-0.0151851931586861,0.0,0.0,0.0,-0.0078655881807208,60.0,4.905048847198486,-0.0,-6.852354772490798e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.412228246219456e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.911548113450408e-05,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.320648728637025e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.911530651152134e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004701587895397,285.1054992675781,294.1499938964844,292.04998779296875,285.3486022949219,294.0839538574219,292.2693176269531,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029430268332,6.20823437103013e-09,0.0010029368568211,-0.0153168486431241,0.0,0.0,0.0,-0.0078905029222369,60.0,4.8640618324279785,-0.0,-6.85823167145827e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.412228246219456e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.911548113450408e-05,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.320648728637025e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.911530651152134e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004701587895397,285.1054992675781,294.1499938964844,292.04998779296875,285.3486022949219,294.0839538574219,292.2693176269531,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029430268332,6.20823437103013e-09,0.0010029368568211,-0.0153168486431241,0.0,0.0,0.0,-0.0078905029222369,60.0,4.8640618324279785,-0.0,-6.85823167145827e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.420303103979676e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.920051525114104e-05,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.326929335249588e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.92003406281583e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0004705621686298,285.1027526855469,294.1499938964844,291.9930114746094,285.3231201171875,294.0472412109375,292.2125549316406,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038022883236,6.308733091486829e-09,0.0010037960018962,-0.0155801083892583,0.0,0.0,0.0,-0.0079403240233659,60.0,4.824598789215088,-0.0,-6.8699911537351e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.420303103979676e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.920051525114104e-05,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.326929335249588e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.92003406281583e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0004705621686298,285.1027526855469,294.1499938964844,291.9930114746094,285.3231201171875,294.0472412109375,292.2125549316406,285.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038022883236,6.308733091486829e-09,0.0010037960018962,-0.0155801083892583,0.0,0.0,0.0,-0.0079403240233659,60.0,4.824598789215088,-0.0,-6.8699911537351e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.434554522158578e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.935058187693356e-05,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.338013529079035e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.935041452990843e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004712740483228,285.1000366210937,294.1499938964844,291.9354248046875,285.29766845703125,294.0101013183594,292.1543273925781,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053196456283,6.486181813869507e-09,0.0010053132427856,-0.0160449352115392,0.0,0.0,0.0,-0.0080282920971512,60.0,4.787466049194336,-0.0,-6.890778792012497e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.434554522158578e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.935058187693356e-05,299.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.338013529079035e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.935041452990843e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004712740483228,285.1000366210937,294.1499938964844,291.9354248046875,285.29766845703125,294.0101013183594,292.1543273925781,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053196456283,6.486181813869507e-09,0.0010053132427856,-0.0160449352115392,0.0,0.0,0.0,-0.0080282920971512,60.0,4.787466049194336,-0.0,-6.890778792012497e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.44382554735057e-05,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.944821067620067e-05,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.345224003074691e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.944803605321796e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004717371775768,285.0987243652344,294.1499938964844,291.90643310546875,285.28497314453125,293.99139404296875,292.1245422363281,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601637014824746e-09,0.0010063003282994,-0.0163473635911941,0.0,0.0,0.0,-0.0080855274572968,60.0,4.769841194152832,-0.0,-6.904321026013349e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.454770042793824e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.956346184480935e-05,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.353736145887524e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.956329449778424e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004722838930319,285.097412109375,294.1499938964844,291.8772888183594,285.27227783203125,293.9725646972656,292.0942687988281,285.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074725141748,6.737949753699013e-09,0.0010074657620862,-0.0167044233530759,0.0,0.0,0.0,-0.0081531023606657,60.0,4.7528510093688965,-0.0,-6.920327422221817e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
