time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258420,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.481451706960796e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.984443022403866e-05,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.374488632194698e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.984426287701352e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004736167029477,285.0948181152344,294.1499938964844,291.8187255859375,285.2469482421875,293.9345703125,292.0321044921875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103144450113,7.070281693444258e-09,0.001010307460092,-0.0175749100744724,0.0,0.0,0.0,-0.0083178533241152,60.0,4.720847606658936,-0.0,-6.959427167885225e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.481451706960796e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.984443022403866e-05,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.374488632194698e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.984426287701352e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004736167029477,285.0948181152344,294.1499938964844,291.8187255859375,285.2469482421875,293.9345703125,292.0321044921875,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103144450113,7.070281693444258e-09,0.001010307460092,-0.0175749100744724,0.0,0.0,0.0,-0.0083178533241152,60.0,4.720847606658936,-0.0,-6.959427167885225e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.51439797063358e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001001913624349,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.400113099720329e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0001001911950879,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004752624372486,285.09228515625,294.1499938964844,291.7597351074219,285.2216491699219,293.8960876464844,291.9676208496094,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.480672969961688e-09,0.0010138164507225,-0.0186498053371906,0.0,0.0,0.0,-0.00852130074054,60.0,4.691578388214111,-0.0,-7.007862734553785e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.51439797063358e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001001913624349,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,7.400113099720329e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0001001911950879,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0004752624372486,285.09228515625,294.1499938964844,291.7597351074219,285.2216491699219,293.8960876464844,291.9676208496094,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138239013031,7.480672969961688e-09,0.0010138164507225,-0.0186498053371906,0.0,0.0,0.0,-0.00852130074054,60.0,4.691578388214111,-0.0,-7.007862734553785e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.55352807068266e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001006034290185,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.430547702824697e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001006032616714,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004772171087097,285.08984375,294.1499938964844,291.7004089355469,285.1963806152344,293.8570251464844,291.9006652832031,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017992501147,7.96812482661835e-09,0.0010179844684898,-0.0199264548718929,0.0,0.0,0.0,-0.0087629510089755,60.0,4.665045261383057,-0.0,-7.06561138485995e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.55352807068266e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0001006034290185,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,7.430547702824697e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001006032616714,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004772171087097,285.08984375,294.1499938964844,291.7004089355469,285.1963806152344,293.8570251464844,291.9006652832031,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017992501147,7.96812482661835e-09,0.0010179844684898,-0.0199264548718929,0.0,0.0,0.0,-0.0087629510089755,60.0,4.665045261383057,-0.0,-7.06561138485995e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.597872121958062e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001010703927022,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.465037197107449e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001010702253552,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004794322012457,285.0874328613281,294.1499938964844,291.64080810546875,285.17120361328125,293.81744384765625,291.83184814453125,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227165184915,8.520539829248719e-09,0.001022708020173,-0.021373126655817,0.0,0.0,0.0,-0.0090368054807186,60.0,4.640624523162842,-0.0,-7.131342272259644e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.597872121958062e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001010703927022,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.465037197107449e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001010702253552,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.0004794322012457,285.0874328613281,294.1499938964844,291.64080810546875,285.17120361328125,293.81744384765625,291.83184814453125,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227165184915,8.520539829248719e-09,0.001022708020173,-0.021373126655817,0.0,0.0,0.0,-0.0090368054807186,60.0,4.640624523162842,-0.0,-7.131342272259644e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.621569188311696e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001013199362205,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.483467925339937e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001013197688735,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004806159122381,285.08624267578125,294.1499938964844,291.6109313964844,285.1586608886719,293.7974548339844,291.7968444824219,285.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.815749019674968e-09,0.0010252322535961,-0.0221461728215217,0.0,0.0,0.0,-0.0091831535100936,60.0,4.629080772399902,-0.0,-7.16659300792344e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.64618957368657e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0001015791931422,299.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.502617518184707e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001015790330711,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004818457528017,285.0850830078125,294.1499938964844,291.5810241699219,285.1460876464844,293.7773132324219,291.7615661621094,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122462785171592e-09,0.0010278548579663,-0.0229493007063865,0.0,0.0,0.0,-0.0093352040275931,60.0,4.61793851852417,-0.0,-7.203310303793843e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.696767665445805e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001021118005155,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.541954983025789e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001021116404444,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004843722272198,285.082763671875,294.1499938964844,291.5210876464844,285.1210632324219,293.73663330078125,291.6904296875,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752551655139996e-09,0.0010332425590604,-0.0245990473777055,0.0,0.0,0.0,-0.0096475658938288,60.0,4.59628438949585,-0.0,-7.27903213260106e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.696767665445805e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001021118005155,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,7.541954983025789e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001021116404444,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004843722272198,285.082763671875,294.1499938964844,291.5210876464844,285.1210632324219,293.73663330078125,291.6904296875,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752551655139996e-09,0.0010332425590604,-0.0245990473777055,0.0,0.0,0.0,-0.0096475658938288,60.0,4.59628438949585,-0.0,-7.27903213260106e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.747200238052756e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001026428799377,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.581180398119614e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001026427198667,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.000486891483888,285.0805358886719,294.1499938964844,291.46112060546875,285.0960998535156,293.6954040527344,291.619140625,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57473611831665,-0.0,-7.354932307634955e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,9.747200238052756e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001026428799377,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.581180398119614e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001026427198667,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.000486891483888,285.0805358886719,294.1499938964844,291.46112060546875,285.0960998535156,293.6954040527344,291.619140625,285.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,4.57473611831665,-0.0,-7.354932307634955e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.797204256756233e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001031694409903,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.620071846758947e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001031692881952,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004893892910331,285.0783386230469,294.1499938964844,291.401123046875,285.0711975097656,293.65362548828125,291.5482788085937,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003785438390425e-08,0.0010439413599669,-0.0278745274990797,0.0,0.0,0.0,-0.0102678537368774,60.0,4.552424430847168,-0.0,-7.430574555655768e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.797204256756233e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001031694409903,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.620071846758947e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0001031692881952,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004893892910331,285.0783386230469,294.1499938964844,291.401123046875,285.0711975097656,293.65362548828125,291.5482788085937,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003785438390425e-08,0.0010439413599669,-0.0278745274990797,0.0,0.0,0.0,-0.0102678537368774,60.0,4.552424430847168,-0.0,-7.430574555655768e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.837380639510228e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001035925233736,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,7.651320629520342e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001035923633025,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004913961747661,285.0762023925781,294.1499938964844,291.3411865234375,285.0464172363281,293.6112670898437,291.4784240722656,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482338257133,1.15042855242109e-08,0.0010482223005965,-0.0291844923049211,0.0,0.0,0.0,-0.0105159785598516,60.0,4.528639793395996,-0.0,-7.491627940225953e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.837380639510228e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001035925233736,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,7.651320629520342e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001035923633025,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004913961747661,285.0762023925781,294.1499938964844,291.3411865234375,285.0464172363281,293.6112670898437,291.4784240722656,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482338257133,1.15042855242109e-08,0.0010482223005965,-0.0291844923049211,0.0,0.0,0.0,-0.0105159785598516,60.0,4.528639793395996,-0.0,-7.491627940225953e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.840626444201916e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001036266985465,299.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.653844659216702e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001036265384755,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004915582831017,285.0751647949219,294.1499938964844,291.311279296875,285.0340881347656,293.5899353027344,291.4446105957031,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544669220597824e-08,0.0010485680541023,-0.0292901825159788,0.0,0.0,0.0,-0.0105360010638833,60.0,4.511665344238281,-0.0,-7.49656550169675e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.832521027419716e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0001035413442878,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,7.647540041944012e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001035411842167,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004911534488201,285.0741577148437,294.1499938964844,291.2814025878906,285.0217590332031,293.56854248046875,291.41180419921875,285.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443616720896443e-08,0.0010477046016603,-0.0290257092565298,0.0,0.0,0.0,-0.010485908947885,60.0,4.490204334259033,-0.0,-7.484214137321032e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.81294724624604e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001033352164085,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.632315828232095e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001033350636134,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004901757347397,285.0721740722656,294.1499938964844,291.2218322753906,284.9971923828125,293.52557373046875,291.3487548828125,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199612792722746e-08,0.0010456183226779,-0.0283870827406644,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439767360687256,-0.0,-7.454432449094386e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.81294724624604e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001033352164085,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,7.632315828232095e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001033350636134,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004901757347397,285.0721740722656,294.1499938964844,291.2218322753906,284.9971923828125,293.52557373046875,291.3487548828125,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199612792722746e-08,0.0010456183226779,-0.0283870827406644,0.0,0.0,0.0,-0.0103649459779262,60.0,4.439767360687256,-0.0,-7.454432449094386e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.783913992578164e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001030294879456,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.609734166180715e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001030293351504,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.000488725490868,285.0702514648437,294.1499938964844,291.1625061035156,284.9727783203125,293.482421875,291.28826904296875,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384442329406738,-0.0,-7.41037524676358e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.783913992578164e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001030294879456,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,7.609734166180715e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001030293351504,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.000488725490868,285.0702514648437,294.1499938964844,291.1625061035156,284.9727783203125,293.482421875,291.28826904296875,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384442329406738,-0.0,-7.41037524676358e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.743952250573784e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.000102608668385,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.578652730444446e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001026085228659,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004867293464485,285.0683898925781,294.1499938964844,291.103515625,284.948486328125,293.4391174316406,291.2303466796875,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324296951293945,-0.0,-7.349951403057275e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.743952250573784e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.000102608668385,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.578652730444446e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001026085228659,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004867293464485,285.0683898925781,294.1499938964844,291.103515625,284.948486328125,293.4391174316406,291.2303466796875,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.324296951293945,-0.0,-7.349951403057275e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.696207416709512e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.000102105885162,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.541516970377415e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001021057396428,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0004843443748541,285.0666198730469,294.1499938964844,291.044921875,284.9243469238281,293.3957214355469,291.1748046875,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.26063346862793,-0.0,-7.278086400219763e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.696207416709512e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.000102105885162,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,7.541516970377415e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001021057396428,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0004843443748541,285.0666198730469,294.1499938964844,291.044921875,284.9243469238281,293.3957214355469,291.1748046875,285.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.26063346862793,-0.0,-7.278086400219763e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.670552390161902e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001018357215798,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.521562656620517e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001018355760606,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004830628749914,285.0657653808594,294.1499938964844,291.01580810546875,284.9123229980469,293.3740234375,291.1477966308594,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.2279887199401855,-0.0,-7.239616905962978e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.644406236475334e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001015603920677,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,7.501227082684636e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0001015602538245,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0004817568405997,285.0649108886719,294.1499938964844,290.9867858886719,284.9003601074219,293.352294921875,291.1213684082031,285.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.195075035095215,-0.0,-7.200516449756833e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.592345304554328e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001010121632134,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.460734923370183e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001010120249702,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.000479156296933,285.0632629394531,294.1499938964844,290.92919921875,284.8765563964844,293.308837890625,291.0698547363281,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129337787628174,-0.0,-7.12297705263154e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.592345304554328e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001010121632134,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.460734923370183e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001010120249702,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.000479156296933,285.0632629394531,294.1499938964844,290.92919921875,284.8765563964844,293.308837890625,291.0698547363281,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129337787628174,-0.0,-7.12297705263154e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.543006308376788e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001004925943561,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.422359340125695e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001004924561129,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004766917263623,285.06170654296875,294.1499938964844,290.8722229003906,284.8529663085937,293.2653503417969,291.02008056640625,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064870834350586,-0.0,-7.049879258147487e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.543006308376788e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001004925943561,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.422359340125695e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001004924561129,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,0.0004766917263623,285.06170654296875,294.1499938964844,290.8722229003906,284.8529663085937,293.2653503417969,291.02008056640625,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064870834350586,-0.0,-7.049879258147487e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.498614963376896e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001000251286313,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.38783273845911e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001000249976641,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004744743346236,285.0602111816406,294.1499938964844,290.8158874511719,284.8295593261719,293.2218322753906,290.97186279296875,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00299072265625,-0.0,-6.984432587842093e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.498614963376896e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001000251286313,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.38783273845911e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001000249976641,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004744743346236,285.0602111816406,294.1499938964844,290.8158874511719,284.8295593261719,293.2218322753906,290.97186279296875,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.00299072265625,-0.0,-6.984432587842093e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.460368164582178e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.96223752736114e-05,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.358084985753521e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.962224430637434e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004725638427771,285.05877685546875,294.1499938964844,290.76031494140625,284.806396484375,293.17828369140625,290.9247741699219,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944169044494629,-0.0,-6.92828905357601e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.460368164582178e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.96223752736114e-05,299.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.358084985753521e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.962224430637434e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004725638427771,285.05877685546875,294.1499938964844,290.76031494140625,284.806396484375,293.17828369140625,290.9247741699219,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.944169044494629,-0.0,-6.92828905357601e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.443898306926712e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.94489382719621e-05,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.34527493477799e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,9.944880730472504e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004717411356978,285.0580749511719,294.1499938964844,290.7328186035156,284.7948913574219,293.156494140625,290.9015808105469,285.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004419707610396e-09,0.0010062917135655,-0.0163442324846982,0.0,0.0,0.0,-0.0080849435180425,60.0,3.916200876235962,-0.0,-6.904181049094404e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
