time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260760,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.428827615920454e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.929022780852392e-05,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.333552639465779e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.929009684128688e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004709883360192,285.0574035644531,294.1499938964844,290.7055358886719,284.783447265625,293.1347045898437,290.8785705566406,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126171039902155e-09,0.0010046855313703,-0.0158522333949804,0.0,0.0,0.0,-0.0079918298870325,60.0,3.8889706134796143,-0.0,-6.882157066456784e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.404030424775556e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.90291009657085e-05,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.314265531022102e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.902897727442904e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004697496769949,285.0560913085937,294.1499938964844,290.651611328125,284.7607727050781,293.0910339355469,290.8329162597656,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.1035683174281985e-09,0.0010020426707342,-0.0150426672771573,0.0,0.0,0.0,-0.0078386198729276,60.0,3.837337493896485,-0.0,-6.845995415005747e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.404030424775556e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.90291009657085e-05,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.314265531022102e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.902897727442904e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004697496769949,285.0560913085937,294.1499938964844,290.651611328125,284.7607727050781,293.0910339355469,290.8329162597656,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.1035683174281985e-09,0.0010020426707342,-0.0150426672771573,0.0,0.0,0.0,-0.0078386198729276,60.0,3.837337493896485,-0.0,-6.845995415005747e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.385741577716544e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.883651364361869e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.300041033886373e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.883638995233925e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004688361368607,285.05487060546875,294.1499938964844,290.5986022949219,284.7383728027344,293.0473022460937,290.7875061035156,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875615105566112e-09,0.0010000931797549,-0.0144455153495073,0.0,0.0,0.0,-0.0077256122604012,60.0,3.7893080711364746,-0.0,-6.819384168466058e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.385741577716544e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.883651364361869e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.300041033886373e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.883638995233925e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004688361368607,285.05487060546875,294.1499938964844,290.5986022949219,284.7383728027344,293.0473022460937,290.7875061035156,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875615105566112e-09,0.0010000931797549,-0.0144455153495073,0.0,0.0,0.0,-0.0077256122604012,60.0,3.7893080711364746,-0.0,-6.819384168466058e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.373315697303042e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.87056628218852e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.290376379387453e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.870553913060576e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004682154685724,285.0536499023437,294.1499938964844,290.546630859375,284.7162780761719,293.00347900390625,290.7420349121094,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720708795564633e-09,0.0009987683733925,-0.0140397110953927,0.0,0.0,0.0,-0.0076488177292048,60.0,3.744540929794312,-0.0,-6.801329277550394e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.373315697303042e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.87056628218852e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,7.290376379387453e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.870553913060576e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004682154685724,285.0536499023437,294.1499938964844,290.546630859375,284.7162780761719,293.00347900390625,290.7420349121094,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720708795564633e-09,0.0009987683733925,-0.0140397110953927,0.0,0.0,0.0,-0.0076488177292048,60.0,3.744540929794312,-0.0,-6.801329277550394e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.36584037845023e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.862694423645736e-05,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.284562161657959e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.86268205451779e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004678420664276,285.0525207519531,294.1499938964844,290.4956970214844,284.6944885253906,292.9595642089844,290.6962890625,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627487364989747e-09,0.0009979711612686,-0.0137954968959093,0.0,0.0,0.0,-0.007602603174746,60.0,3.702853202819824,-0.0,-6.79047573726166e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.36584037845023e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.862694423645736e-05,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.284562161657959e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.86268205451779e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004678420664276,285.0525207519531,294.1499938964844,290.4956970214844,284.6944885253906,292.9595642089844,290.6962890625,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627487364989747e-09,0.0009979711612686,-0.0137954968959093,0.0,0.0,0.0,-0.007602603174746,60.0,3.702853202819824,-0.0,-6.79047573726166e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.36357319005765e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.86030645435676e-05,299.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.282798469532281e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.860294812824576e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0004677288234233,285.0519714355469,294.1499938964844,290.4706726074219,284.6837158203125,292.93756103515625,290.6732482910156,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977348381653,5.599198882322298e-09,0.0009977292502298,-0.0137213878333568,0.0,0.0,0.0,-0.0075885788537561,60.0,3.683058500289917,-0.0,-6.787183792766882e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.361963020637631e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.858611156232656e-05,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.281545549631119e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.858598787104712e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004676484095398,285.05145263671875,294.1499938964844,290.4459228515625,284.67303466796875,292.9155578613281,290.650146484375,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975627763196,5.579095407881596e-09,0.0009975571883842,-0.0136687224730849,0.0,0.0,0.0,-0.0075786123052239,60.0,3.66376256942749,-0.0,-6.784845396623497e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.360205149278043e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.856759425019844e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.280178397195414e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.8567470558919e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004675606032833,285.0504150390625,294.1499938964844,290.3973083496094,284.65191650390625,292.8714599609375,290.60369873046875,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557107662923499e-09,0.0009973691776394,-0.0136111201718449,0.0,0.0,0.0,-0.0075677121058106,60.0,3.6266162395477295,-0.0,-6.782287442774759e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.360205149278043e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.856759425019844e-05,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.280178397195414e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.8567470558919e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0004675606032833,285.0504150390625,294.1499938964844,290.3973083496094,284.65191650390625,292.8714599609375,290.60369873046875,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557107662923499e-09,0.0009973691776394,-0.0136111201718449,0.0,0.0,0.0,-0.0075677121058106,60.0,3.6266162395477295,-0.0,-6.782287442774759e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.359307296108454e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.855813550530002e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.279479905264452e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.85580190899782e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004675157542806,285.0494384765625,294.1499938964844,290.3500061035156,284.63116455078125,292.82733154296875,290.55712890625,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590948820114136,-0.0,-6.780977201970019e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.359307296108454e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.855813550530002e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.279479905264452e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.85580190899782e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004675157542806,285.0494384765625,294.1499938964844,290.3500061035156,284.63116455078125,292.82733154296875,290.55712890625,285.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590948820114136,-0.0,-6.780977201970019e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.35877615120262e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.855254029389472e-05,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.279065903276205e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.855242387857288e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.000467489240691,285.04852294921875,294.1499938964844,290.3039855957031,284.60858154296875,292.7831420898437,290.5106506347656,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,-0.0075588054023683,60.0,3.556450366973877,-0.0,-6.78019773658889e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.35877615120262e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.855254029389472e-05,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.279065903276205e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.855242387857288e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.000467489240691,285.04852294921875,294.1499938964844,290.3039855957031,284.60858154296875,292.7831420898437,290.5106506347656,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,-0.0075588054023683,60.0,3.556450366973877,-0.0,-6.78019773658889e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.35902789933607e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.855519601842389e-05,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.279261626536027e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.855507960310206e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004675018426496,285.0476379394531,294.1499938964844,290.2592468261719,284.5820617675781,292.73895263671875,290.46441650390625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,-0.0075603229925036,60.0,3.5230886936187744,-0.0,-6.780553718499506e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.35902789933607e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.855519601842389e-05,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.279261626536027e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.855507960310206e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004675018426496,285.0476379394531,294.1499938964844,290.2592468261719,284.5820617675781,292.73895263671875,290.46441650390625,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,-0.0075603229925036,60.0,3.5230886936187744,-0.0,-6.780553718499506e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.35981806833297e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.856351971393452e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,7.279876444954425e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.856340329861268e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004675413074437,285.0472412109375,294.1499938964844,290.2373352050781,284.56744384765625,292.71685791015625,290.44140625,285.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.5520121833296815e-09,0.0009973255218937,-0.0135977715253829,0.0,0.0,0.0,-0.0075651854276657,60.0,3.506913185119629,-0.0,-6.781694850133135e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.361241973238066e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.857850091066211e-05,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,7.280983845703304e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.85783917712979e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0004676124372053,285.0468139648437,294.1499938964844,290.2156982421875,284.552001953125,292.6947631835937,290.4184875488281,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569708250163785e-09,0.0009974767453968,-0.0136441309005022,0.0,0.0,0.0,-0.0075739580206573,60.0,3.4910712242126465,-0.0,-6.783753292438632e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.366983431391418e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.86389713943936e-05,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.285449100891128e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.863885497907177e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004678992554545,285.0460510253906,294.1499938964844,290.1732788085937,284.5186462402344,292.65057373046875,290.3727111816406,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.460829734802246,-0.0,-6.792068774075234e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.366983431391418e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.86389713943936e-05,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.285449100891128e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.863885497907177e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004678992554545,285.0460510253906,294.1499938964844,290.1732788085937,284.5186462402344,292.65057373046875,290.3727111816406,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174194437326e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.460829734802246,-0.0,-6.792068774075234e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.372567001264542e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.86977611319162e-05,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.289791392395273e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.869765199255198e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004681781574618,285.0456237792969,294.1499938964844,290.1499938964844,284.4986877441406,292.6258239746094,290.3470458984375,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710694139793304e-09,0.000998682109639,-0.0140134757384657,0.0,0.0,0.0,-0.0076438495889306,60.0,3.4450035095214844,-0.0,-6.800163276921013e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.37806471483782e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.875565592665224e-05,299.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.294067472685128e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.875553951133044e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004684527812059,285.0453186035156,294.1499938964844,290.1319580078125,284.4823913574219,292.6063842773437,290.3268737792969,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.7791584850974695e-09,0.0009992674458771,-0.0141928317025303,0.0,0.0,0.0,-0.0076777902431786,60.0,3.433046340942383,-0.0,-6.808139119129919e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.395962842972948e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.894413233269006e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.307988562388346e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.894402319332583e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004693468508776,285.0446472167969,294.1499938964844,290.09161376953125,284.4434814453125,292.5621643066406,290.28057861328125,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002087715728521e-09,0.0010011735139414,-0.0147768286988139,0.0,0.0,0.0,-0.0077883047051727,60.0,3.4079926013946533,-0.0,-6.834142141087797e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.395962842972948e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.894413233269006e-05,299.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.307988562388346e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.894402319332583e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004693468508776,285.0446472167969,294.1499938964844,290.09161376953125,284.4434814453125,292.5621643066406,290.28057861328125,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002087715728521e-09,0.0010011735139414,-0.0147768286988139,0.0,0.0,0.0,-0.0077883047051727,60.0,3.4079926013946533,-0.0,-6.834142141087797e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.42191618378274e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.921743185259402e-05,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.328173524001613e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.92173154372722e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004706432810053,285.04400634765625,294.1499938964844,290.0521850585937,284.4022216796875,292.5179443359375,290.23358154296875,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237017363309,0.0,0.0,0.0,-0.0079485708847641,60.0,3.386180877685547,-0.0,-6.871939461916554e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.42191618378274e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.921743185259402e-05,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.328173524001613e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.92173154372722e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004706432810053,285.04400634765625,294.1499938964844,290.0521850585937,284.4022216796875,292.5179443359375,290.23358154296875,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237017363309,0.0,0.0,0.0,-0.0079485708847641,60.0,3.386180877685547,-0.0,-6.871939461916554e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.438324195798486e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.939021401805805e-05,299.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,7.340935553656891e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.939010487869382e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0004714628739748,285.043701171875,294.1499938964844,290.0328063964844,284.3808288574219,292.4958190917969,290.209716796875,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.529771390262341e-09,0.0010056854225695,-0.0161591172218322,0.0,0.0,0.0,-0.0080498978495597,60.0,3.3766655921936035,-0.0,-6.895890436453557e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.456895350012928e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.958577720681204e-05,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.355379784712568e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.958566806744784e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004723905585706,285.0434265136719,294.1499938964844,290.0136413574219,284.35894775390625,292.4736633300781,290.18560791015625,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761123216847409e-09,0.0010076635517179,-0.0167651250958442,0.0,0.0,0.0,-0.0081645883619785,60.0,3.367919445037842,-0.0,-6.92305022198525e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.501323802396656e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001000536285573,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.389935490209609e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001000535266939,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004746098711621,285.0428771972656,294.1499938964844,289.97589111328125,284.3139343261719,292.4293212890625,290.1366271972656,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3532910346984863,-0.0,-6.98824393907671e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.501323802396656e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0001000536285573,299.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.389935490209609e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0001000535266939,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004746098711621,285.0428771972656,294.1499938964844,289.97589111328125,284.3139343261719,292.4293212890625,290.1366271972656,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3532910346984863,-0.0,-6.98824393907671e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.554973075864837e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001006185848382,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.43166237953119e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001006184756988,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004772897809743,285.0423889160156,294.1499938964844,289.9389038085937,284.2674865722656,292.3848571777344,290.0868225097656,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3422889709472656,-0.0,-7.067375662472841e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.554973075864837e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001006185848382,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.43166237953119e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001006184756988,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004772897809743,285.0423889160156,294.1499938964844,289.9389038085937,284.2674865722656,292.3848571777344,290.0868225097656,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3422889709472656,-0.0,-7.067375662472841e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.616291936254127e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0001012642969726,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.479354826500639e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001012641951092,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004803527845069,285.0419311523437,294.1499938964844,289.9025573730469,284.2198791503906,292.3402709960937,290.03662109375,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.334498167037964,-0.0,-7.15836776521428e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.616291936254127e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0001012642969726,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.479354826500639e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001012641951092,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004803527845069,285.0419311523437,294.1499938964844,289.9025573730469,284.2198791503906,292.3402709960937,290.03662109375,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.334498167037964,-0.0,-7.15836776521428e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.682150994194672e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001019578267005,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.530578295700252e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001019577248371,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004836425941903,285.04150390625,294.1499938964844,289.8667907714844,284.17144775390625,292.2955627441406,289.9867553710937,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.0241144057363271,0.0,0.0,0.0,-0.0095557970926165,60.0,3.329020977020264,-0.0,-7.256745959693944e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.682150994194672e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001019578267005,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.530578295700252e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0001019577248371,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004836425941903,285.04150390625,294.1499938964844,289.8667907714844,284.17144775390625,292.2955627441406,289.9867553710937,285.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.0241144057363271,0.0,0.0,0.0,-0.0095557970926165,60.0,3.329020977020264,-0.0,-7.256745959693944e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
