time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263100,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.715338819660246e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,0.0001023073054966,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.55639121052809e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0001023072036332,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004853003774769,285.04132080078125,294.1499938964844,289.84912109375,284.1470031738281,292.2731628417969,289.9621887207031,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.326733350753784,-0.0,-7.306574190124594e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.74770009634085e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001026480895234,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.581560930702835e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000102647980384,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.000486916891532,285.0411682128906,294.1499938964844,289.83160400390625,284.1224365234375,292.2507019042969,289.9380798339844,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384096249538288e-08,0.001038642367348,-0.0262524094432592,0.0,0.0,0.0,-0.0099606467410922,60.0,3.3244175910949707,-0.0,-7.3553266588533e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.807213791646063e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001032747968565,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,7.627849117852747e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001032746949931,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004898897605016,285.04083251953125,294.1499938964844,289.7968444824219,284.0731506347656,292.20574951171875,289.8912048339844,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125562693337088e-08,0.0010449826950207,-0.0281932689249515,0.0,0.0,0.0,-0.0103282239288091,60.0,3.318901300430298,-0.0,-7.445406424722023e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.807213791646063e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001032747968565,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,7.627849117852747e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001032746949931,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004898897605016,285.04083251953125,294.1499938964844,289.7968444824219,284.0731506347656,292.20574951171875,289.8912048339844,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125562693337088e-08,0.0010449826950207,-0.0281932689249515,0.0,0.0,0.0,-0.0103282239288091,60.0,3.318901300430298,-0.0,-7.445406424722023e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.854638483375312e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001037741967593,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.66473458497785e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001037740948959,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004922586958855,285.0405578613281,294.1499938964844,289.76251220703125,284.0238952636719,292.1607360839844,289.8467712402344,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.310388326644897,-0.0,-7.517578382021385e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.854638483375312e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001037741967593,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.66473458497785e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001037740948959,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004922586958855,285.0405578613281,294.1499938964844,289.76251220703125,284.0238952636719,292.1607360839844,289.8467712402344,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.310388326644897,-0.0,-7.517578382021385e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.889651846606284e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001041428986354,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.691967039136216e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.000104142796772,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004940077196806,285.04034423828125,294.1499938964844,289.7284851074219,283.9749450683594,292.1157531738281,289.8049011230469,285.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152587380853674e-08,0.0010537650668993,-0.0308810826390981,0.0,0.0,0.0,-0.0108373658731579,60.0,3.297607183456421,-0.0,-7.571082960566855e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.889651846606284e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001041428986354,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,7.691967039136216e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.000104142796772,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004940077196806,285.04034423828125,294.1499938964844,289.7284851074219,283.9749450683594,292.1157531738281,289.8049011230469,285.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152587380853674e-08,0.0010537650668993,-0.0308810826390981,0.0,0.0,0.0,-0.0108373658731579,60.0,3.297607183456421,-0.0,-7.571082960566855e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.890463115880266e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001041514478856,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.692597864661366e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001041513460222,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004940482322126,285.0401611328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0708923339844,289.76568603515625,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162627349709965e-08,0.0010538530768826,-0.0309073515236377,0.0,0.0,0.0,-0.0108423540368676,60.0,3.2784264087677,-0.0,-7.572316462756137e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.890463115880266e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0001041514478856,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.692597864661366e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0001041513460222,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004940482322126,285.0401611328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0708923339844,289.76568603515625,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162627349709965e-08,0.0010538530768826,-0.0309073515236377,0.0,0.0,0.0,-0.0108423540368676,60.0,3.2784264087677,-0.0,-7.572316462756137e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.8631797300186e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001038641348714,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.6713775342796e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001038640330079,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.00049268535804,285.04010009765625,294.1499938964844,289.6779479980469,283.9027404785156,292.048583984375,289.74737548828125,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509588755667,1.1822637091540857e-08,0.0010509470012038,-0.0300176385790109,0.0,0.0,0.0,-0.0106738125905394,60.0,3.2622764110565186,-0.0,-7.53059197222683e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,9.83428253675811e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.000103559839772,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.648902101209387e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001035597379086,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004912419244647,285.0400390625,294.1499938964844,289.66119384765625,283.879150390625,292.0263977050781,289.7299194335937,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478789918124,1.1462542914841832e-08,0.0010478674666956,-0.0290752425789833,0.0,0.0,0.0,-0.0104952966794371,60.0,3.242169141769409,-0.0,-7.486526243383197e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.77409872575663e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000102926067484,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.602091500302777e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0001029259728966,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004882356151938,285.0399475097656,294.1499938964844,289.6277770996094,283.8328552246094,291.9823608398437,289.6967468261719,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414659045636,1.071258370899386e-08,0.001041455194354,-0.0271122902631759,0.0,0.0,0.0,-0.010123511776328,60.0,3.1986329555511475,-0.0,-7.395166079504635e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.77409872575663e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000102926067484,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.602091500302777e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0001029259728966,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004882356151938,285.0399475097656,294.1499938964844,289.6277770996094,283.8328552246094,291.9823608398437,289.6967468261719,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414659045636,1.071258370899386e-08,0.001041455194354,-0.0271122902631759,0.0,0.0,0.0,-0.010123511776328,60.0,3.1986329555511475,-0.0,-7.395166079504635e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.707562276162208e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001022254073177,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.550341251771897e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001022253127302,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004849120159633,285.0398864746094,294.1499938964844,289.5944519042969,283.7880249023437,291.93878173828125,289.6655578613281,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.88348158870167e-09,0.0010343658505007,-0.0249418318271636,0.0,0.0,0.0,-0.0097124921157956,60.0,3.1524107456207275,-0.0,-7.294816128933236e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.707562276162208e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001022254073177,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,7.550341251771897e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001022253127302,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004849120159633,285.0398864746094,294.1499938964844,289.5944519042969,283.7880249023437,291.93878173828125,289.6655578613281,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.88348158870167e-09,0.0010343658505007,-0.0249418318271636,0.0,0.0,0.0,-0.0097124921157956,60.0,3.1524107456207275,-0.0,-7.294816128933236e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.64008941082284e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001015148882288,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.497861952288076e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001015147936413,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004815416468773,285.0398864746094,294.1499938964844,289.56109619140625,283.74493408203125,291.89569091796875,289.6359558105469,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405093610286,0.0,0.0,0.0,-0.009295692667365,60.0,3.105311632156372,-0.0,-7.193755635626077e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.64008941082284e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001015148882288,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.497861952288076e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0001015147936413,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004815416468773,285.0398864746094,294.1499938964844,289.56109619140625,283.74493408203125,291.89569091796875,289.6359558105469,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405093610286,0.0,0.0,0.0,-0.009295692667365,60.0,3.105311632156372,-0.0,-7.193755635626077e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.575988224241884e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001008398612611,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.448004907928407e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001008397739497,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004783396434504,285.0399169921875,294.1499938964844,289.5276794433594,283.7038879394531,291.85308837890625,289.60748291015625,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.0588440895080566,-0.0,-7.09839582668792e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,9.575988224241884e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001008398612611,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.448004907928407e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001008397739497,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004783396434504,285.0399169921875,294.1499938964844,289.5276794433594,283.7038879394531,291.85308837890625,289.60748291015625,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.0588440895080566,-0.0,-7.09839582668792e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.546272485749796e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001005269368761,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.424892828566954e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001005268495646,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0004768552898894,285.0399780273437,294.1499938964844,289.51092529296875,283.6842041015625,291.8319702148437,289.5936279296875,285.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873699026106351e-09,0.0010171801550313,-0.0196791552007198,0.0,0.0,0.0,-0.0087161557748913,60.0,3.0362699031829834,-0.0,-7.054405415374276e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.518396109342576e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001002333883661,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.403211202472448e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001002333010546,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0004754628171212,285.0400085449219,294.1499938964844,289.494140625,283.6651306152344,291.8109130859375,289.5799560546875,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.014211177825928,-0.0,-7.013262859345559e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.4690803962294e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.971406689146534e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.364853809121996e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.971397957997397e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004729994107037,285.0401306152344,294.1499938964844,289.4603881835937,283.6289978027344,291.7691345214844,289.5530090332031,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.972074747085572,-0.0,-6.940771157815109e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.4690803962294e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.971406689146534e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,7.364853809121996e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.971397957997397e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004729994107037,285.0401306152344,294.1499938964844,289.4603881835937,283.6289978027344,291.7691345214844,289.5530090332031,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.972074747085572,-0.0,-6.940771157815109e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.428603516425936e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.928782674251124e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.333372195716947e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.928773943101989e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004709775384981,285.040283203125,294.1499938964844,289.4263916015625,283.5957336425781,291.7276916503906,289.52642822265625,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9326958656311035,-0.0,-6.881552394588655e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.428603516425936e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.928782674251124e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.333372195716947e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.928773943101989e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004709775384981,285.040283203125,294.1499938964844,289.4263916015625,283.5957336425781,291.7276916503906,289.52642822265625,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9326958656311035,-0.0,-6.881552394588655e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.396661334903912e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.895145922200754e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.308527710847557e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.895137191051616e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004693819500971,285.0404663085937,294.1499938964844,289.3920593261719,283.56561279296875,291.6865234375,289.4998779296875,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,2.896063327789306,-0.0,-6.834998345084389e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.396661334903912e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.895145922200754e-05,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.308527710847557e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.895137191051616e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004693819500971,285.0404663085937,294.1499938964844,289.3920593261719,283.56561279296875,291.6865234375,289.4998779296875,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,2.896063327789306,-0.0,-6.834998345084389e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.372335625812413e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.8695294582285e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.289607310667634e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.869521454675124e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004681668360717,285.0406799316406,294.1499938964844,289.3572998046875,283.5389404296875,291.64556884765625,289.4731140136719,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861823558807373,-0.0,-6.799648843980324e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.372335625812413e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.8695294582285e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.289607310667634e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.869521454675124e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004681668360717,285.0406799316406,294.1499938964844,289.3572998046875,283.5389404296875,291.64556884765625,289.4731140136719,285.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861823558807373,-0.0,-6.799648843980324e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.362713171867654e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.859396959654988e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.282123260665685e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.85938822850585e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004676862154155,285.04083251953125,294.1499938964844,289.3397521972656,283.5269775390625,291.62518310546875,289.4595642089844,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,2.845531940460205,-0.0,-6.78569094247905e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.354425128549336e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.850668720901012e-05,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.275676762219518e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.850659989751875e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004672721843235,285.0409545898437,294.1499938964844,289.32208251953125,283.5159606933594,291.6048583984375,289.4458923339844,285.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.4830677775896675e-09,0.0009967365767806,-0.0134171526879072,0.0,0.0,0.0,-0.0075310096144676,60.0,2.8296356201171875,-0.0,-6.77367850698829e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.341510303784162e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.83706850092858e-05,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.265631575137377e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.837060497375204e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004666270688176,285.041259765625,294.1499938964844,289.2863464355469,283.4969482421875,291.56427001953125,289.4179992675781,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,2.798954725265503,-0.0,-6.7549812854395e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.341510303784162e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.83706850092858e-05,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.265631575137377e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.837060497375204e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004666270688176,285.041259765625,294.1499938964844,289.2863464355469,283.4969482421875,291.56427001953125,289.4179992675781,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954628646373,0.0,0.0,0.0,-0.0074512120336294,60.0,2.798954725265503,-0.0,-6.7549812854395e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.332520130556075e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.827601752476768e-05,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.258639379870147e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.827593748923392e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004661780258174,285.04156494140625,294.1499938964844,289.25,283.482177734375,291.5238037109375,289.38922119140625,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,-0.0073956586420536,60.0,2.769404649734497,-0.0,-6.74197977446056e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.332520130556075e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.827601752476768e-05,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.258639379870147e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.827593748923392e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004661780258174,285.04156494140625,294.1499938964844,289.25,283.482177734375,291.5238037109375,289.38922119140625,285.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.012701884843409,0.0,0.0,0.0,-0.0073956586420536,60.0,2.769404649734497,-0.0,-6.74197977446056e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.325389692094176e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.82009296421893e-05,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.253092917380854e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.820084960665554e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004658218240365,285.0419311523437,294.1499938964844,289.2133483886719,283.4698791503906,291.4834289550781,289.359619140625,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.740471839904785,-0.0,-6.731675483706567e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.325389692094176e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.82009296421893e-05,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.253092917380854e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.820084960665554e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004658218240365,285.0419311523437,294.1499938964844,289.2133483886719,283.4698791503906,291.4834289550781,289.359619140625,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.740471839904785,-0.0,-6.731675483706567e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.31823014980182e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.812553616939113e-05,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.24752462701872e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.812545613385736e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004654642252717,285.0423278808594,294.1499938964844,289.1766662597656,283.45819091796875,291.44317626953125,289.3291931152344,285.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7117791175842285,-0.0,-6.721337086901259e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
