time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265440,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.31823014980182e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.812553616939113e-05,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.24752462701872e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.812545613385736e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004654642252717,285.0423278808594,294.1499938964844,289.1766662597656,283.45819091796875,291.44317626953125,289.3291931152344,285.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.7117791175842285,-0.0,-6.721337086901259e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.314627823187038e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.808759932639076e-05,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.244722655741498e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.808751929085702e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.000465284276288,285.04254150390625,294.1499938964844,289.1583251953125,283.4525451660156,291.423095703125,289.31378173828125,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,2.697462558746338,-0.0,-6.716138045703701e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.311000030720606e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.80493932729587e-05,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.241901039378718e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.804932051338255e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004651030467357,285.0427551269531,294.1499938964844,289.1400146484375,283.4470520019531,291.40301513671875,289.2982177734375,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6831557750701904,-0.0,-6.710904187912092e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.303614206146447e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.797162056202068e-05,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.23615667084232e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.797154780244456e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004647341556847,285.043212890625,294.1499938964844,289.10333251953125,283.4364318847656,291.3629455566406,289.2668762207031,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.654559850692749,-0.0,-6.700256705016727e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.303614206146447e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.797162056202068e-05,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.23615667084232e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.797154780244456e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004647341556847,285.043212890625,294.1499938964844,289.10333251953125,283.4364318847656,291.3629455566406,289.2668762207031,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578022181987,0.0,0.0,0.0,-0.0072170160710811,60.0,2.654559850692749,-0.0,-6.700256705016727e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.295998461311684e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.789142495719716e-05,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.230233313748613e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.78913449216634e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004643537395168,285.043701171875,294.1499938964844,289.0666809082031,283.4263610839844,291.3229675292969,289.2352600097656,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.6259701251983643,-0.0,-6.689285925176591e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.295998461311684e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.789142495719716e-05,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.230233313748613e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.78913449216634e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004643537395168,285.043701171875,294.1499938964844,289.0666809082031,283.4263610839844,291.3229675292969,289.2352600097656,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.6259701251983643,-0.0,-6.689285925176591e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.288126602768898e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.780852269614115e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.224109867820516e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.7808449936565e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004639605176635,285.0442199707031,294.1499938964844,289.0299987792969,283.416748046875,291.2830810546875,289.2034912109375,285.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5973732471466064,-0.0,-6.677954900169425e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.288126602768898e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.780852269614115e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.224109867820516e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.7808449936565e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004639605176635,285.0442199707031,294.1499938964844,289.0299987792969,283.416748046875,291.2830810546875,289.2034912109375,285.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5973732471466064,-0.0,-6.677954900169425e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.27994988160208e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.772241901373492e-05,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.217749953269958e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.772234625415877e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004635520745068,285.0447692871094,294.1499938964844,288.99334716796875,283.4076232910156,291.2433166503906,289.171630859375,285.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.5687594413757324,-0.0,-6.666196838978068e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.27994988160208e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.772241901373492e-05,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.217749953269958e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.772234625415877e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004635520745068,285.0447692871094,294.1499938964844,288.99334716796875,283.4076232910156,291.2433166503906,289.171630859375,285.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,2.5687594413757324,-0.0,-6.666196838978068e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.275766205973925e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.767836309038104e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.214496145024896e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.767828305484728e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0004633430799003,285.0450439453125,294.1499938964844,288.9750061035156,283.4032592773437,291.22344970703125,289.1557006835937,285.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5544466972351074,-0.0,-6.6601849368908e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.271494491258636e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.763337584445252e-05,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.21117394277826e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.76333030848764e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0004631297197192,285.0453491210937,294.1499938964844,288.9566650390625,283.3989562988281,291.20361328125,289.1398010253906,285.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5401298999786377,-0.0,-6.654049400367512e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.262767707696185e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.75414804997854e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.204385474324226e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.754140774020924e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0004626938025467,285.0459289550781,294.1499938964844,288.9200134277344,283.3907470703125,291.1639709472656,289.1080322265625,285.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5114870071411133,-0.0,-6.641523242478797e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.262767707696185e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.75414804997854e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.204385474324226e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.754140774020924e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0004626938025467,285.0459289550781,294.1499938964844,288.9200134277344,283.3907470703125,291.1639709472656,289.1080322265625,285.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5114870071411133,-0.0,-6.641523242478797e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.253773168893532e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.744676208356395e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.197389641078189e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.74466893239878e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004622444976121,285.04656982421875,294.1499938964844,288.8833312988281,283.3829345703125,291.1244506835937,289.0764465332031,285.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482837200164795,-0.0,-6.62862547073928e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.253773168893532e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.744676208356395e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,7.197389641078189e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.74466893239878e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,0.0004622444976121,285.04656982421875,294.1499938964844,288.8833312988281,283.3829345703125,291.1244506835937,289.0764465332031,285.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482837200164795,-0.0,-6.62862547073928e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.24458508961834e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.735000639921054e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.190243195509538e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.73499336396344e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004617855593096,285.0472106933594,294.1499938964844,288.8466796875,283.3755187988281,291.08502197265625,289.0450134277344,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.454191207885742,-0.0,-6.615464087644797e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.24458508961834e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.735000639921054e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.190243195509538e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.73499336396344e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004617855593096,285.0472106933594,294.1499938964844,288.8466796875,283.3755187988281,291.08502197265625,289.0450134277344,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.454191207885742,-0.0,-6.615464087644797e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.23521729419008e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.725135896587744e-05,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.182957779150456e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.72512862063013e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004613176279235,285.04791259765625,294.1499938964844,288.8099975585937,283.36846923828125,291.0456848144531,289.0138244628906,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425564765930176,-0.0,-6.60205827784921e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.23521729419008e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.725135896587744e-05,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,7.182957779150456e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.72512862063013e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004613176279235,285.04791259765625,294.1499938964844,288.8099975585937,283.36846923828125,291.0456848144531,289.0138244628906,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.425564765930176,-0.0,-6.60205827784921e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.230493742506952e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.720162051962689e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.179283420555294e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.720154776005074e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.00046108168317,285.0482482910156,294.1499938964844,288.7916564941406,283.3651123046875,291.0260314941406,288.9983215332031,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.411260843276977,-0.0,-6.59530456914581e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.225743997376412e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.715159831102936e-05,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,7.175589416874573e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.715152555145325e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004608444287441,285.0486145019531,294.1499938964844,288.7733459472656,283.3617858886719,291.00640869140625,288.98291015625,285.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396967649459839,-0.0,-6.588515333305622e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.216208127327263e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.705118281999604e-05,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.168172305682674e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.70511173363775e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004603681154549,285.0493469238281,294.1499938964844,288.7366638183594,283.35546875,290.9672546386719,288.9523010253906,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368417978286743,-0.0,-6.574898492317517e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.216208127327263e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.705118281999604e-05,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,7.168172305682674e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.70511173363775e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004603681154549,285.0493469238281,294.1499938964844,288.7366638183594,283.35546875,290.9672546386719,288.9523010253906,285.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368417978286743,-0.0,-6.574898492317517e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.206667164107785e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.695070184534416e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.160750828916207e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.695063636172564e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004598915111273,285.05010986328125,294.1499938964844,288.70001220703125,283.34942626953125,290.9281616210937,288.9220275878906,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3399269580841064,-0.0,-6.561285914585825e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.206667164107785e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.695070184534416e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.160750828916207e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.695063636172564e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004598915111273,285.05010986328125,294.1499938964844,288.70001220703125,283.34942626953125,290.9281616210937,288.9220275878906,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3399269580841064,-0.0,-6.561285914585825e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.197172039421277e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.685071563581003e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,7.153366459533572e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.685065015219152e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004594172351062,285.0509033203125,294.1499938964844,288.663330078125,283.3437194824219,290.88916015625,288.89208984375,285.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3115074634552,-0.0,-6.547755049268744e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.197172039421277e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.685071563581003e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,7.153366459533572e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.685065015219152e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004594172351062,285.0509033203125,294.1499938964844,288.663330078125,283.3437194824219,290.88916015625,288.89208984375,285.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3115074634552,-0.0,-6.547755049268744e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.187779505737126e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.675181354396044e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.14606067049317e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.675174806034192e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0004589480522554,285.0516967773437,294.1499938964844,288.6266784667969,283.3382568359375,290.8502197265625,288.86248779296875,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283175468444824,-0.0,-6.534383345524476e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.187779505737126e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.675181354396044e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.14606067049317e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.675174806034192e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0004589480522554,285.0516967773437,294.1499938964844,288.6266784667969,283.3382568359375,290.8502197265625,288.86248779296875,285.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.283175468444824,-0.0,-6.534383345524476e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.183130896417424e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.670286090113224e-05,299.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.142445247154683e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.67027954175137e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.000458715861896,285.0521240234375,294.1499938964844,288.6083374023437,283.33563232421875,290.8307800292969,288.84783935546875,285.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.269044876098633,-0.0,-6.527771034825491e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.17853249120526e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.665443212725222e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.13886838639155e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.66543666436337e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0004584861453622,285.0525207519531,294.1499938964844,288.5899963378906,283.33306884765625,290.8113708496094,288.8332824707031,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644201570103e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.2549405097961426,-0.0,-6.521231910028291e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.169505938189104e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.655937901698052e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.131847814889625e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.6559313533362e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004580352688208,285.0533752441406,294.1499938964844,288.5533447265625,283.328125,290.7726135253906,288.8044738769531,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2268223762512207,-0.0,-6.508407324190557e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.169505938189104e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.655937901698052e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.131847814889625e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.6559313533362e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004580352688208,285.0533752441406,294.1499938964844,288.5533447265625,283.328125,290.7726135253906,288.8044738769531,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145302484836e-09,0.0009770264150574,-0.007378174457699,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2268223762512207,-0.0,-6.508407324190557e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.160696936305612e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.646661055739968e-05,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.124996045604348e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.646655234973878e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004575952480081,285.05426025390625,294.1499938964844,288.51666259765625,283.32342529296875,290.7339172363281,288.77606201171875,285.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198814868927002,-0.0,-6.495903903669388e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.160696936305612e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.646661055739968e-05,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.124996045604348e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.646655234973878e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004575952480081,285.05426025390625,294.1499938964844,288.51666259765625,283.32342529296875,290.7339172363281,288.77606201171875,285.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198814868927002,-0.0,-6.495903903669388e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.152197162620725e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.637710900278762e-05,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.118385110516101e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.637704351916908e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004571706813294,285.0551452636719,294.1499938964844,288.4800109863281,283.31890869140625,290.6952819824219,288.7480163574219,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129082210361,0.0,0.0,0.0,-0.0062814108096063,60.0,2.170936822891236,-0.0,-6.483850256699952e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.152197162620725e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.637710900278762e-05,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,7.118385110516101e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.637704351916908e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004571706813294,285.0551452636719,294.1499938964844,288.4800109863281,283.31890869140625,290.6952819824219,288.7480163574219,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129082210361,0.0,0.0,0.0,-0.0062814108096063,60.0,2.170936822891236,-0.0,-6.483850256699952e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
