time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267780,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.144020441453904e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.629099804442376e-05,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.112025195965543e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.629093983676285e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004567622090689,285.0560607910156,294.1499938964844,288.4433288574219,283.3145751953125,290.65673828125,288.7203674316406,285.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860502501533801e-09,0.0009743102127686,-0.0065458621829748,0.0,0.0,0.0,-0.0062308870255947,60.0,2.1431972980499268,-0.0,-6.472264857393385e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.144020441453904e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.629099804442376e-05,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.112025195965543e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.629093983676285e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0004567622090689,285.0560607910156,294.1499938964844,288.4433288574219,283.3145751953125,290.65673828125,288.7203674316406,285.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860502501533801e-09,0.0009743102127686,-0.0065458621829748,0.0,0.0,0.0,-0.0062308870255947,60.0,2.1431972980499268,-0.0,-6.472264857393385e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.140062320511788e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.624932135920972e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.108946738298982e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.62492631515488e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0004565645358525,285.0565490722656,294.1499938964844,288.42498779296875,283.3124694824219,290.6374816894531,288.7066650390625,285.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174404371286e-09,0.0009738883818499,-0.0064166081137955,0.0,0.0,0.0,-0.006206433288753,60.0,2.129377603530884,-0.0,-6.46666151737918e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.13621552172117e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.620880882721394e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.105954136932269e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.620875061955304e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.00045637236326,285.0570068359375,294.1499938964844,288.4066772460937,283.3104248046875,290.61822509765625,288.6930847167969,285.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763224760116145e-09,0.0009734783670864,-0.006290964782238,0.0,0.0,0.0,-0.0061826622113585,60.0,2.115598440170288,-0.0,-6.46121662839505e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.128815145231783e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.613088332116604e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.10019885445945e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.613082511350513e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004560027155093,285.0579833984375,294.1499938964844,288.3699951171875,283.3064270019531,290.5798034667969,288.6661376953125,285.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670991205988571e-09,0.0009726895950734,-0.0060492837801575,0.0,0.0,0.0,-0.0061369379982352,60.0,2.088141202926636,-0.0,-6.450750333897305e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.128815145231783e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.613088332116604e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.10019885445945e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.613082511350513e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004560027155093,285.0579833984375,294.1499938964844,288.3699951171875,283.3064270019531,290.5798034667969,288.6661376953125,285.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670991205988571e-09,0.0009726895950734,-0.0060492837801575,0.0,0.0,0.0,-0.0061369379982352,60.0,2.088141202926636,-0.0,-6.450750333897305e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.121875336859377e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.605780360288918e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.094800821505487e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.605774539522828e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004556560597848,285.0589599609375,294.1499938964844,288.3333435058594,283.30255126953125,290.5414428710937,288.6395568847656,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844930640062103e-09,0.0009719498921185,-0.0058226296678185,0.0,0.0,0.0,-0.0060940566472709,60.0,2.060842275619507,-0.0,-6.440942001972871e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.121875336859377e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.605780360288918e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.094800821505487e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.605774539522828e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004556560597848,285.0589599609375,294.1499938964844,288.3333435058594,283.30255126953125,290.5414428710937,288.6395568847656,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844930640062103e-09,0.0009719498921185,-0.0058226296678185,0.0,0.0,0.0,-0.0060940566472709,60.0,2.060842275619507,-0.0,-6.440942001972871e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.115404827753082e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.598966425983237e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.089768041623756e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.598960605217144e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004553328617475,285.0599365234375,294.1499938964844,288.2966613769531,283.2987976074219,290.50311279296875,288.6132202148437,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.503839802159291e-09,0.0009712601895444,-0.005611291155219,0.0,0.0,0.0,-0.0060540731064975,60.0,2.0336928367614746,-0.0,-6.431803001305525e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.115404827753082e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.598966425983237e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.089768041623756e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.598960605217144e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004553328617475,285.0599365234375,294.1499938964844,288.2966613769531,283.2987976074219,290.50311279296875,288.6132202148437,285.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.503839802159291e-09,0.0009712601895444,-0.005611291155219,0.0,0.0,0.0,-0.0060540731064975,60.0,2.0336928367614746,-0.0,-6.431803001305525e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.109517122851683e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.59276658250019e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.085188553901389e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.592760761734098e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004550387675408,285.0609436035156,294.1499938964844,288.260009765625,283.2951354980469,290.4648742675781,288.5871887207031,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350392661,2.430449397294865e-09,0.0009706325945444,-0.005418982822448,0.0,0.0,0.0,-0.0060176905244588,60.0,2.006722927093506,-0.0,-6.42349320401081e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.109517122851683e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.59276658250019e-05,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.085188553901389e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.592760761734098e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004550387675408,285.0609436035156,294.1499938964844,288.260009765625,283.2951354980469,290.4648742675781,288.5871887207031,285.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350392661,2.430449397294865e-09,0.0009706325945444,-0.005418982822448,0.0,0.0,0.0,-0.0060176905244588,60.0,2.006722927093506,-0.0,-6.42349320401081e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.106753714149818e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.589856199454516e-05,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.08303923602216e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.589850378688423e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004549007280729,285.0614624023437,294.1499938964844,288.2416687011719,283.2933654785156,290.4457397460937,288.57421875,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403920866,2.3960005091083762e-09,0.0009703380055725,-0.0053287139162421,0.0,0.0,0.0,-0.0060006123967468,60.0,1.993294596672058,-0.0,-6.419593745476959e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.104146010940894e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.587110253050923e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.081010699039325e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.587104432284832e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004547704593278,285.0619812011719,294.1499938964844,288.22332763671875,283.29156494140625,290.4266357421875,288.5613098144531,285.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363492512813536e-09,0.000970060005784,-0.0052435318939387,0.0,0.0,0.0,-0.0059844967909157,60.0,1.9799065589904783,-0.0,-6.415915976276665e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.1014189820271e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.584237704984844e-05,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.07888975739479e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.584232611814514e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0004546342242974,285.06256103515625,294.1499938964844,288.2027893066406,283.28961181640625,290.4052734375,288.5469055175781,285.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329494819264255e-09,0.0009697692585177,-0.0051544453017413,0.0,0.0,0.0,-0.0059676421806216,60.0,1.964964866638184,-0.0,-6.412070518990731e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.099434100789948e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.58214804995805e-05,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.077345799189061e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.58214222919196e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0004545350675471,285.06304931640625,294.1499938964844,288.1866760253906,283.2880554199219,290.38848876953125,288.5355834960937,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695599437691,2.3047499464468046e-09,0.0009695576736703,-0.0050896047614514,0.0,0.0,0.0,-0.00595537526533,60.0,1.953261494636536,-0.0,-6.409272401697308e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.095420682569966e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.577921446179972e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.074224413372576e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.57791562541388e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004543346003629,285.0641174316406,294.1499938964844,288.1499938964844,283.2846069335937,290.350341796875,288.5099182128906,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132001046,2.2547128608607636e-09,0.0009691297309473,-0.0049584894441068,0.0,0.0,0.0,-0.0059305694885551,60.0,1.9267851114273071,-0.0,-6.403615770977923e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.095420682569966e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.577921446179972e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.074224413372576e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.57791562541388e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0004543346003629,285.0641174316406,294.1499938964844,288.1499938964844,283.2846069335937,290.350341796875,288.5099182128906,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132001046,2.2547128608607636e-09,0.0009691297309473,-0.0049584894441068,0.0,0.0,0.0,-0.0059305694885551,60.0,1.9267851114273071,-0.0,-6.403615770977923e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.092748950934038e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.575107833370566e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.072146399877965e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.575102740200236e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004542011593002,285.065185546875,294.1499938964844,288.1101989746094,283.2789306640625,290.3122253417969,288.4840087890625,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221395511980972e-09,0.0009688448044471,-0.0048711854033172,0.0,0.0,0.0,-0.0059140524826943,60.0,1.8994927406311035,-0.0,-6.399850605021129e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.092748950934038e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.575107833370566e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.072146399877965e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.575102740200236e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004542011593002,285.065185546875,294.1499938964844,288.1101989746094,283.2789306640625,290.3122253417969,288.4840087890625,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688470163382,2.221395511980972e-09,0.0009688448044471,-0.0048711854033172,0.0,0.0,0.0,-0.0059140524826943,60.0,1.8994927406311035,-0.0,-6.399850605021129e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.091894025914372e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.574207797413692e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.071481377352029e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.5742019766476e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.000454158463981,285.0662841796875,294.1499938964844,288.064453125,283.2690124511719,290.2740173339844,288.4572448730469,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.210706506744486e-09,0.0009687533602118,-0.0048431763425469,0.0,0.0,0.0,-0.0059087532572448,60.0,1.8696383237838743,-0.0,-6.398643392913074e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.091894025914372e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.574207797413692e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,7.071481377352029e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.5742019766476e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.000454158463981,285.0662841796875,294.1499938964844,288.064453125,283.2690124511719,290.2740173339844,288.4572448730469,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.210706506744486e-09,0.0009687533602118,-0.0048431763425469,0.0,0.0,0.0,-0.0059087532572448,60.0,1.8696383237838743,-0.0,-6.398643392913074e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.09216032596305e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.574487921781838e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.071688014548272e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.574482828611508e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004541717644315,285.0668334960937,294.1499938964844,288.0395202636719,283.2625732421875,290.2548522949219,288.4432678222656,285.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687837446108,2.214008976153536e-09,0.0009687815327197,-0.0048518301919102,0.0,0.0,0.0,-0.0059103900566697,60.0,1.8534419536590576,-0.0,-6.399016427849348e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.0928420831915e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.575206058798358e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.072218431858346e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.575200965628028e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0004542058159131,285.0674133300781,294.1499938964844,288.0133056640625,283.2552185058594,290.2356262207031,288.4288330078125,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688562131486,2.222486861214179e-09,0.0009688540012575,-0.0048740454949438,0.0,0.0,0.0,-0.0059145926497876,60.0,1.8365188837051392,-0.0,-6.399974239457151e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.095549467019735e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.578057506587356e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.074324821587652e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.578052413417026e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004543410905171,285.06854248046875,294.1499938964844,287.9572448730469,283.2378234863281,290.19696044921875,288.3984069824219,285.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691443992778,2.2561903456619348e-09,0.0009691421873867,-0.0049623609520494,0.0,0.0,0.0,-0.0059313010424375,60.0,1.8004759550094604,-0.0,-6.403782748520825e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.095549467019735e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.578057506587356e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.074324821587652e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.578052413417026e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004543410905171,285.06854248046875,294.1499938964844,287.9572448730469,283.2378234863281,290.19696044921875,288.3984069824219,285.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691443992778,2.2561903456619348e-09,0.0009691421873867,-0.0049623609520494,0.0,0.0,0.0,-0.0059313010424375,60.0,1.8004759550094604,-0.0,-6.403782748520825e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.099878661800176e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.582615894032642e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.077691407175735e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.582610800862312e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004545573319774,285.0697021484375,294.1499938964844,287.8967590332031,283.2172241210937,290.15789794921875,288.3648681640625,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696053457446,2.310088342838412e-09,0.0009696030174382,-0.0051035936921834,0.0,0.0,0.0,-0.0059580202214419,60.0,1.7614153623580933,-0.0,-6.409875652479968e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.099878661800176e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.582615894032642e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,7.077691407175735e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.582610800862312e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004545573319774,285.0697021484375,294.1499938964844,287.8967590332031,283.2172241210937,290.15789794921875,288.3648681640625,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696053457446,2.310088342838412e-09,0.0009696030174382,-0.0051035936921834,0.0,0.0,0.0,-0.0059580202214419,60.0,1.7614153623580933,-0.0,-6.409875652479968e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.105878416448832e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.5889343356248e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.082358206389472e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.588929242454468e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004548570432234,285.07086181640625,294.1499938964844,287.8323974609375,283.1937255859375,290.118408203125,288.3277893066406,285.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702443494461,2.384809683064759e-09,0.000970241962932,-0.005299390759319,0.0,0.0,0.0,-0.0059950626455247,60.0,1.7199747562408447,-0.0,-6.418327558321836e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.105878416448832e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.5889343356248e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.082358206389472e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.588929242454468e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004548570432234,285.07086181640625,294.1499938964844,287.8323974609375,283.1937255859375,290.118408203125,288.3277893066406,285.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702443494461,2.384809683064759e-09,0.000970241962932,-0.005299390759319,0.0,0.0,0.0,-0.0059950626455247,60.0,1.7199747562408447,-0.0,-6.418327558321836e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.113544365391137e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.597006283001974e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.088320126058534e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.597001189831644e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004552399914246,285.0720520019531,294.1499938964844,287.7646484375,283.16766357421875,290.07843017578125,288.2865295410156,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608283057,2.480284866379634e-09,0.0009710583253763,-0.0055495691485702,0.0,0.0,0.0,-0.0060423938557505,60.0,1.676389455795288,-0.0,-6.429135623875484e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.113544365391137e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.597006283001974e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.088320126058534e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.597001189831644e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0004552399914246,285.0720520019531,294.1499938964844,287.7646484375,283.16766357421875,290.07843017578125,288.2865295410156,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710608283057,2.480284866379634e-09,0.0009710583253763,-0.0055495691485702,0.0,0.0,0.0,-0.0060423938557505,60.0,1.676389455795288,-0.0,-6.429135623875484e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.11792812985368e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.601622878108174e-05,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.09172963979654e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,9.601617784937844e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004554589686449,285.0726318359375,294.1499938964844,287.72967529296875,283.1537780761719,290.0582580566406,288.2643127441406,285.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534884302463069e-09,0.0009715252090245,-0.0056926389224827,0.0,0.0,0.0,-0.0060694608837366,60.0,1.6539345979690552,-0.0,-6.435320187847537e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.122806659433992e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.606759704183788e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.095524051692337e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.60675533860922e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004557026550173,285.0732421875,294.1499938964844,287.6940612792969,283.139404296875,290.03790283203125,288.24072265625,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.5956485849576442e-09,0.0009720447706058,-0.0058518615551292,0.0,0.0,0.0,-0.0060995845124125,60.0,1.631003975868225,-0.0,-6.442206768042524e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.129647514782846e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.61396362981759e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.100844959495589e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.613959264243022e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004560443921945,285.0740051269531,294.1499938964844,287.6476135253906,283.1203308105469,290.0116882324219,288.2087707519531,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760916575,2.6808579800530197e-09,0.0009727733558975,-0.0060751382261514,0.0,0.0,0.0,-0.0061418265104293,60.0,1.6011275053024292,-0.0,-6.451869438706126e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.133780986303464e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.618316107662396e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.104059477569535e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.618311742087826e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0004562508547678,285.074462890625,294.1499938964844,287.62109375,283.1093139648437,289.9968566894531,288.18994140625,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343240552381e-09,0.0009732136386446,-0.0062100458890199,0.0,0.0,0.0,-0.006167349871248,60.0,1.5840953588485718,-0.0,-6.457711521079545e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.146354568656534e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.631556895328686e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.113838364602998e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.631551802158356e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004568789154291,285.07568359375,294.1499938964844,287.5462951660156,283.07769775390625,289.9551696777344,288.1333923339844,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889595160563886e-09,0.0009745528805069,-0.0066204289905726,0.0,0.0,0.0,-0.0062449914403259,60.0,1.5358643531799316,-0.0,-6.475499247926565e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.146354568656534e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.631556895328686e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.113838364602998e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.631551802158356e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004568789154291,285.07568359375,294.1499938964844,287.5462951660156,283.07769775390625,289.9551696777344,288.1333923339844,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889595160563886e-09,0.0009745528805069,-0.0066204289905726,0.0,0.0,0.0,-0.0062449914403259,60.0,1.5358643531799316,-0.0,-6.475499247926565e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.160450281342492e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.64639984886162e-05,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.12480177753605e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.646395483287053e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004575830243993,285.0769348144531,294.1499938964844,287.4701538085937,283.04498291015625,289.912841796875,288.0704650878906,285.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4866706132888794,-0.0,-6.495469762057837e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
