time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270120,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.160450281342492e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.64639984886162e-05,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.12480177753605e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.646395483287053e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004575830243993,285.0769348144531,294.1499938964844,287.4701538085937,283.04498291015625,289.912841796875,288.0704650878906,285.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4866706132888794,-0.0,-6.495469762057837e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.176025923807174e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.662802040111274e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.136916246963665e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.662796946940944e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004583610570989,285.07818603515625,294.1499938964844,287.3931884765625,283.0114440917969,289.8697509765625,288.00048828125,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567637942633e-09,0.0009777133818715,-0.0075889024883508,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4368187189102173,-0.0,-6.517574036024598e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.176025923807174e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.662802040111274e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.136916246963665e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.662796946940944e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004583610570989,285.07818603515625,294.1499938964844,287.3931884765625,283.0114440917969,289.8697509765625,288.00048828125,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258567637942633e-09,0.0009777133818715,-0.0075889024883508,0.0,0.0,0.0,-0.0064282221719622,60.0,1.4368187189102173,-0.0,-6.517574036024598e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.184202644973992e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.67141313594766e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.143276161514223e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.67140804277733e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004587695293594,285.0788269042969,294.1499938964844,287.3545837402344,282.9945068359375,289.8479919433594,287.9634704589844,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430156362781e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.4117639064788818,-0.0,-6.529193541382483e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.192719880957156e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.680381481302902e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,7.149900920921937e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.680377115728334e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004591949982568,285.0794677734375,294.1499938964844,287.31591796875,282.9775085449219,289.8260498046875,287.9248046875,285.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665292858448993e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3866567611694336,-0.0,-6.541307584484457e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.21042519621551e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.699026122689248e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.16367139830254e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.69902175711468e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004600794054567,285.0807800292969,294.1499938964844,287.2388610839844,282.94354248046875,289.7817077636719,287.8435363769531,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.336427092552185,-0.0,-6.56652545671932e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.21042519621551e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.699026122689248e-05,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.16367139830254e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.69902175711468e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004600794054567,285.0807800292969,294.1499938964844,287.2388610839844,282.94354248046875,289.7817077636719,287.8435363769531,285.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.336427092552185,-0.0,-6.56652545671932e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228864655597135e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.718443470774218e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.178013038355857e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.71843910519965e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.000461000483483,285.08209228515625,294.1499938964844,287.1625061035156,282.9098815917969,289.7366638183594,287.75665283203125,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2864497900009155,-0.0,-6.592840406938194e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.228864655597135e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.718443470774218e-05,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.178013038355857e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.71843910519965e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.000461000483483,285.08209228515625,294.1499938964844,287.1625061035156,282.9098815917969,289.7366638183594,287.75665283203125,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.2864497900009155,-0.0,-6.592840406938194e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247686830349268e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.738263906911016e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.192652265075594e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.738259541336448e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004619407118298,285.0834045410156,294.1499938964844,287.0873718261719,282.8768920898437,289.6910400390625,287.66571044921875,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.23694109916687,-0.0,-6.619756476311522e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.247686830349268e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.738263906911016e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,7.192652265075594e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.738259541336448e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004619407118298,285.0834045410156,294.1499938964844,287.0873718261719,282.8768920898437,289.6910400390625,287.66571044921875,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.23694109916687,-0.0,-6.619756476311522e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266619599657132e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.7582014859654e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.20737807569094e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.758197120390832e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004628864408005,285.0847473144531,294.1499938964844,287.0139465332031,282.8450012207031,289.6448059082031,287.57135009765625,285.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1883461475372314,-0.0,-6.646886419048317e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.266619599657132e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.7582014859654e-05,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.20737807569094e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.758197120390832e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0004628864408005,285.0847473144531,294.1499938964844,287.0139465332031,282.8450012207031,289.6448059082031,287.57135009765625,285.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.1883461475372314,-0.0,-6.646886419048317e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.276052878703922e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.768135350896046e-05,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.214715151349083e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.768130985321476e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004633576609194,285.0854187011719,294.1499938964844,286.9780578613281,282.82958984375,289.6214904785156,287.5233764648437,285.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1644103527069092,-0.0,-6.660424389792753e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.28540393942967e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.77798190433532e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,7.221987470984459e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.777977538760751e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004638247482944,285.0860900878906,294.1499938964844,286.9428100585937,282.8145751953125,289.5980224609375,287.4750671386719,285.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.140834093093872,-0.0,-6.673857910755032e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.29872112465091e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.79200631263666e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,7.23234552424401e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.792001219466329e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.000464490003651,285.0870666503906,294.1499938964844,286.89324951171875,282.7937927246094,289.56402587890625,287.4052429199219,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.107472538948059,-0.0,-6.69301343236839e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.303836850449444e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.79739270405844e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.236324745463207e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.79738833848387e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004647455352824,285.08746337890625,294.1499938964844,286.8743896484375,282.7859802246094,289.55078125,287.37811279296875,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.094701647758484,-0.0,-6.700378207824542e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.32172333705239e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.816228703130037e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.250236376421526e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.816224337555468e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004656390228774,285.0888366699219,294.1499938964844,286.80926513671875,282.7596435546875,289.5030822753906,287.2819519042969,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.050596833229065,-0.0,-6.72616309316254e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.32172333705239e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.816228703130037e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.250236376421526e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.816224337555468e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004656390228774,285.0888366699219,294.1499938964844,286.80926513671875,282.7596435546875,289.5030822753906,287.2819519042969,285.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.050596833229065,-0.0,-6.72616309316254e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.339063399238512e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.834488446358593e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.263722363859415e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.834484080784024e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004665051819756,285.0902404785156,294.1499938964844,286.7478942871094,282.73590087890625,289.4550476074219,287.18731689453125,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0083194971084597,-0.0,-6.751206171884405e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.339063399238512e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.834488446358593e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.263722363859415e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.834484080784024e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0004665051819756,285.0902404785156,294.1499938964844,286.7478942871094,282.73590087890625,289.4550476074219,287.18731689453125,285.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.0083194971084597,-0.0,-6.751206171884405e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.355704969493672e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.852012590272352e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.276666292455047e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.852008224697784e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004673364746849,285.0916442871094,294.1499938964844,286.6908264160156,282.71514892578125,289.40673828125,287.095947265625,285.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880728372844e-09,0.0009968535741791,-0.013453341089189,0.0,0.0,0.0,-0.0075378520414233,60.0,0.968872845172882,-0.0,-6.775284333571109e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.355704969493672e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.852012590272352e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,7.276666292455047e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.852008224697784e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004673364746849,285.0916442871094,294.1499938964844,286.6908264160156,282.71514892578125,289.40673828125,287.095947265625,285.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880728372844e-09,0.0009968535741791,-0.013453341089189,0.0,0.0,0.0,-0.0075378520414233,60.0,0.968872845172882,-0.0,-6.775284333571109e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.363766002934426e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.86050145002082e-05,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.282935985131189e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.860497084446251e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004677391552831,285.09234619140625,294.1499938964844,286.6640625,282.7060546875,289.38250732421875,287.0516967773437,285.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597304397753078e-09,0.0009977123700082,-0.0137164266780018,0.0,0.0,0.0,-0.0075876368209719,60.0,0.9501537680625916,-0.0,-6.786963524518796e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.371613850817084e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.86876548267901e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.289039785973728e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.86876111710444e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004681311547756,285.09307861328125,294.1499938964844,286.6385498046875,282.6978454589844,289.3582458496094,287.0086669921875,285.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695065308231051e-09,0.0009985483484342,-0.0139725329354405,0.0,0.0,0.0,-0.0076361009851098,60.0,0.9322347044944764,-0.0,-6.798342866431994e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.386635065311566e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.884583414532244e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.300722791114822e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.884579048957676e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0004688815097324,285.0945129394531,294.1499938964844,286.59161376953125,282.684326171875,289.3096923828125,286.9259033203125,285.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188069961103e-09,0.0010001484770327,-0.0144627355039119,0.0,0.0,0.0,-0.0077288663014769,60.0,0.8986406922340393,-0.0,-6.820150844077943e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.386635065311566e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.884583414532244e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.300722791114822e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.884579048957676e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0004688815097324,285.0945129394531,294.1499938964844,286.59161376953125,282.684326171875,289.3096923828125,286.9259033203125,285.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882188069961103e-09,0.0010001484770327,-0.0144627355039119,0.0,0.0,0.0,-0.0077288663014769,60.0,0.8986406922340393,-0.0,-6.820150844077943e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.400628914590924e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.89931941148825e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.311606896109879e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.89931504591368e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004695805255323,285.095947265625,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.8489074707031,285.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056506407503548e-09,0.0010016391752287,-0.0149193843826651,0.0,0.0,0.0,-0.0078152837231755,60.0,0.8687478303909302,-0.0,-6.840497235316434e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.400628914590924e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.89931941148825e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.311606896109879e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.89931504591368e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004695805255323,285.095947265625,294.1499938964844,286.55047607421875,282.6750183105469,289.2611083984375,286.8489074707031,285.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056506407503548e-09,0.0010016391752287,-0.0149193843826651,0.0,0.0,0.0,-0.0078152837231755,60.0,0.8687478303909302,-0.0,-6.840497235316434e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.413222142029554e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.91258057183586e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.321401062654331e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.912576206261292e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0004702095757238,285.097412109375,294.1499938964844,286.5156555175781,282.6703186035156,289.21270751953125,286.7789306640625,285.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029867989942,6.213377368169404e-09,0.0010029806289821,-0.0153303202241659,0.0,0.0,0.0,-0.0078930519521236,60.0,0.8430262804031372,-0.0,-6.858833501155459e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.413222142029554e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,9.91258057183586e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,7.321401062654331e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.912576206261292e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0004702095757238,285.097412109375,294.1499938964844,286.5156555175781,282.6703186035156,289.21270751953125,286.7789306640625,285.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029867989942,6.213377368169404e-09,0.0010029806289821,-0.0153303202241659,0.0,0.0,0.0,-0.0078930519521236,60.0,0.8430262804031372,-0.0,-6.858833501155459e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.424021845916286e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.923952893586828e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.329801155719906e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.92394852801226e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004707490443252,285.098876953125,294.1499938964844,286.4877014160156,282.6706237792969,289.16455078125,286.71636962890625,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041373316198,6.347900871617185e-09,0.0010041309287771,-0.0156827103346586,0.0,0.0,0.0,-0.0079597411677241,60.0,0.821631133556366,-0.0,-6.874576996551697e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.424021845916286e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.923952893586828e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.329801155719906e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.92394852801226e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0004707490443252,285.098876953125,294.1499938964844,286.4877014160156,282.6706237792969,289.16455078125,286.71636962890625,285.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041373316198,6.347900871617185e-09,0.0010041309287771,-0.0156827103346586,0.0,0.0,0.0,-0.0079597411677241,60.0,0.821631133556366,-0.0,-6.874576996551697e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.428670455235988e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.928848157869652e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.333416579058394e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.928844519890843e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004709812637884,285.099609375,294.1499938964844,286.4764404296875,282.6727905273437,289.1405944824219,286.6878356933594,285.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046325623989,6.405807440046374e-09,0.0010046261595562,-0.0158343967050313,0.0,0.0,0.0,-0.007988448254764,60.0,0.8125398755073547,-0.0,-6.881359126964527e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.432653314433992e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.933042747434229e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.336514681810513e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.933039109455422e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004711802466772,285.100341796875,294.1499938964844,286.46710205078125,282.67633056640625,289.1167907714844,286.6614685058594,285.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050568962469,6.455421974749242e-09,0.0010050504934042,-0.0159643609076738,0.0,0.0,0.0,-0.0080130444839596,60.0,0.8047813177108765,-0.0,-6.887173498171252e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.437713015358896e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.938370203599334e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,7.340449519688264e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.938366565620528e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0004714329552371,285.1015319824219,294.1499938964844,286.45623779296875,282.6850891113281,289.07891845703125,286.6231384277344,285.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005595899187,6.518435125002497e-09,0.001005589379929,-0.016129421070218,0.0,0.0,0.0,-0.0080442829057574,60.0,0.7946843504905701,-0.0,-6.894561010994948e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.438683628104628e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.939392475644128e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.341204764088616e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.93938883766532e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004714814713224,285.1018371582031,294.1499938964844,286.454345703125,282.6878967285156,289.06951904296875,286.61431884765625,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.5305250096514555e-09,0.0010056927567347,-0.0161610916256904,0.0,0.0,0.0,-0.0080502768978476,60.0,0.7926631569862366,-0.0,-6.89597854375279e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.441568545298652e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.94243091554381e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.34344866941683e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.94242654996924e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.000471625564387,285.1033020019531,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5766906738281,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060064960271,6.566440724498079e-09,0.001005999976769,-0.0162551701068878,0.0,0.0,0.0,-0.0080680819228291,60.0,0.7864115834236145,-0.0,-6.900191351633111e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.441568545298652e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.94243091554381e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.34344866941683e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.94242654996924e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.000471625564387,285.1033020019531,294.1499938964844,286.45001220703125,282.70562744140625,289.0229797363281,286.5766906738281,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060064960271,6.566440724498079e-09,0.001005999976769,-0.0162551701068878,0.0,0.0,0.0,-0.0080680819228291,60.0,0.7864115834236145,-0.0,-6.900191351633111e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
