time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272460,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.442439477425069e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.943346958607437e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.344125333474949e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.943343320628628e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004716690455097,285.1048278808594,294.1499938964844,286.45001220703125,282.7259521484375,288.9771728515625,286.5467529296875,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060991626232,6.577259181739237e-09,0.0010060925269499,-0.0162835083901882,0.0,0.0,0.0,-0.0080734454095363,60.0,0.7840827107429504,-0.0,-6.901461091501916e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.442439477425069e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.943346958607437e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,7.344125333474949e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.943343320628628e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004716690455097,285.1048278808594,294.1499938964844,286.45001220703125,282.7259521484375,288.9771728515625,286.5467529296875,285.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060991626232,6.577259181739237e-09,0.0010060925269499,-0.0162835083901882,0.0,0.0,0.0,-0.0080734454095363,60.0,0.7840827107429504,-0.0,-6.901461091501916e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.442467126064004e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.943376062437892e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.344147161347792e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.943372424459084e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004716704424936,285.1063232421875,294.1499938964844,286.45001220703125,282.7449645996094,288.9321594238281,286.5238342285156,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7832297086715698,-0.0,-6.901498039724174e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.442467126064004e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.943376062437892e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.344147161347792e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.943372424459084e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004716704424936,285.1063232421875,294.1499938964844,286.45001220703125,282.7449645996094,288.9321594238281,286.5238342285156,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7832297086715698,-0.0,-6.901498039724174e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.442187729291618e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.94308284134604e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,7.343929610215127e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.943079203367232e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0004716565017588,285.1070861816406,294.1499938964844,286.45001220703125,282.75396728515625,288.90997314453125,286.5145263671875,285.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7828845977783203,-0.0,-6.901088767108376e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.441719157621264e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.942588803824036e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.343565084738657e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.94258516584523e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0004716331022791,285.1078186035156,294.1499938964844,286.45001220703125,282.7626647949219,288.8879699707031,286.50640869140625,285.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7825413346290588,-0.0,-6.900401672282896e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.44022904150188e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.941019379766658e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.342406024690717e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.941015741787852e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004715586546808,285.1093444824219,294.1499938964844,286.45001220703125,282.7791442871094,288.84454345703125,286.4930725097656,285.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7818330526351929,-0.0,-6.89822101662685e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.44022904150188e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.941019379766658e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.342406024690717e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.941015741787852e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0004715586546808,285.1093444824219,294.1499938964844,286.45001220703125,282.7791442871094,288.84454345703125,286.4930725097656,285.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7818330526351929,-0.0,-6.89822101662685e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.438036067876963e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.938709990819916e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.340700540225953e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.938706352841108e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.000471449107863,285.1108703613281,294.1499938964844,286.45001220703125,282.79443359375,288.8019104003906,286.48291015625,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7810835242271423,-0.0,-6.895012916174893e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.438036067876963e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.938709990819916e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.340700540225953e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,9.938706352841108e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.000471449107863,285.1108703613281,294.1499938964844,286.45001220703125,282.79443359375,288.8019104003906,286.48291015625,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7810835242271423,-0.0,-6.895012916174893e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.435183164896443e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.93570574792102e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.338481373153627e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.935702109942211e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000471306615509,285.1123962402344,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.4751892089844,285.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7802924513816833,-0.0,-6.890842740858717e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.435183164896443e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.93570574792102e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.338481373153627e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.935702109942211e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.000471306615509,285.1123962402344,294.1499938964844,286.45001220703125,282.8085632324219,288.76007080078125,286.4751892089844,285.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7802924513816833,-0.0,-6.890842740858717e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.43171835388057e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.932056855177508e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.335786358453333e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.93205394479446e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004711335350293,285.1139221191406,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.46929931640625,285.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7794625163078308,-0.0,-6.88577941332369e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.43171835388057e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.932056855177508e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.335786358453333e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.93205394479446e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004711335350293,285.1139221191406,294.1499938964844,286.45001220703125,282.82159423828125,288.7189636230469,286.46929931640625,285.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7794625163078308,-0.0,-6.88577941332369e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.429772035218777e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.930007217917591e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.334272231673822e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.930004307534546e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004710363282356,285.1147155761719,294.1499938964844,286.45001220703125,282.82769775390625,288.6986999511719,286.4669189453125,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7790336608886719,-0.0,-6.882936531837913e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.42769183893688e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.927817154675722e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,7.332654786296189e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.927813516696916e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0004709324275609,285.115478515625,294.1499938964844,286.45001220703125,282.83355712890625,288.6786193847656,286.4648742675781,285.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7785966992378235,-0.0,-6.87989896164254e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.423727897228672e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.923642937792464e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.329571235459298e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.923639299813658e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004707344050984,285.1168212890625,294.1499938964844,286.45001220703125,282.8432312011719,288.6437072753906,286.4618225097656,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7778090834617615,-0.0,-6.87411230160251e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.423158917343244e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.923043398885056e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,7.329128857236356e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.923040488502012e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004707059997599,285.11700439453125,294.1499938964844,286.45001220703125,282.844482421875,288.6390075683594,286.4614562988281,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7776999473571777,-0.0,-6.873281677144405e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.418174886377528e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.917795250657946e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.325252227019519e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.91779161267914e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004704570164903,285.1185607910156,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.4588317871094,285.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7767747044563293,-0.0,-6.866009982786636e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.418174886377528e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.917795250657946e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.325252227019519e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.91779161267914e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0004704570164903,285.1185607910156,294.1499938964844,286.45001220703125,282.8544616699219,288.60009765625,286.4588317871094,285.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7767747044563293,-0.0,-6.866009982786636e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.412798681296408e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.91213382803835e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.321070734178647e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.912130190059544e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004701884754467,285.1201171875,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.45684814453125,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7758253812789917,-0.0,-6.858170564782995e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.412798681296408e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.91213382803835e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.321070734178647e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.912130190059544e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004701884754467,285.1201171875,294.1499938964844,286.45001220703125,282.8634948730469,288.5619201660156,286.45684814453125,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7758253812789917,-0.0,-6.858170564782995e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.40709069254808e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.906123159453271e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.316630944842473e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.906119521474466e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004699033743236,285.12164306640625,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.455322265625,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7748563885688782,-0.0,-6.849853662060923e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.40709069254808e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.906123159453271e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.316630944842473e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.906119521474466e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004699033743236,285.12164306640625,294.1499938964844,286.45001220703125,282.8716735839844,288.5244445800781,286.455322265625,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7748563885688782,-0.0,-6.849853662060923e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.404131560586392e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.903006866807118e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.314329559449106e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.903003956424072e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004697555559687,285.1224365234375,294.1499938964844,286.45001220703125,282.8754272460937,288.5059509277344,286.4547119140625,285.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7743657827377319,-0.0,-6.845543509825802e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.40111349336803e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.899828728521244e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,7.311982335522771e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.899825818138196e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004696047981269,285.1231994628906,294.1499938964844,286.45001220703125,282.87896728515625,288.4876403808594,286.45416259765625,285.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7738720774650574,-0.0,-6.841148803005126e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.394931112183258e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.893318201648071e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,7.307173655135557e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.893315291265026e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004692959773819,285.124755859375,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4532470703125,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7728775143623352,-0.0,-6.832151200342197e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.394931112183258e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.893318201648071e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,7.307173655135557e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.893315291265026e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004692959773819,285.124755859375,294.1499938964844,286.45001220703125,282.8854675292969,288.4515380859375,286.4532470703125,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7728775143623352,-0.0,-6.832151200342197e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.38860684982501e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.886659245239572e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.302255107788369e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.886655607260764e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004689800844062,285.1263122558594,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4525451660156,285.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7718767523765564,-0.0,-6.822953935170517e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.38860684982501e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.886659245239572e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,7.302255107788369e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.886655607260764e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004689800844062,285.1263122558594,294.1499938964844,286.45001220703125,282.8912048339844,288.41607666015625,286.4525451660156,285.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7718767523765564,-0.0,-6.822953935170517e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.382206189911813e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.87991807051003e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.297276169992983e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.879915160126984e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004686603497248,285.1278686523437,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4520263671875,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7708747386932373,-0.0,-6.813651509673947e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.382206189911813e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.87991807051003e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.297276169992983e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.879915160126984e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004686603497248,285.1278686523437,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4520263671875,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7708747386932373,-0.0,-6.813651509673947e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.375793160870673e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.873164526652543e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.29228850104846e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.8731616162695e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004683400038629,285.1294250488281,294.1499938964844,286.45001220703125,282.90057373046875,288.3471069335937,286.4515991210937,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7698763608932495,-0.0,-6.804337004950868e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.375793160870673e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.873164526652543e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.29228850104846e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.8731616162695e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004683400038629,285.1294250488281,294.1499938964844,286.45001220703125,282.90057373046875,288.3471069335937,286.4515991210937,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7698763608932495,-0.0,-6.804337004950868e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.37260192586109e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.869804489426316e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.289805944310501e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.869800851447508e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004681806021835,285.13018798828125,294.1499938964844,286.45001220703125,282.90252685546875,288.33026123046875,286.451416015625,285.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7693800926208496,-0.0,-6.799704266313712e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.369431791128592e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.866465552477166e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.287340122275054e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.86646264209412e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000468022248242,285.1309814453125,294.1499938964844,286.45001220703125,282.904296875,288.3135986328125,286.4512634277344,285.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7688865661621094,-0.0,-6.7951042126424e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.363432036479936e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.860148566076532e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.282674050657079e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.860144928097724e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0004677225660998,285.1324768066406,294.1499938964844,286.45001220703125,282.9073181152344,288.281982421875,286.4510192871094,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7679484486579895,-0.0,-6.786402906300283e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.363185381516814e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.859888086793944e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.282481965376064e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.8598851764109e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004677102260757,285.1325378417969,294.1499938964844,286.45001220703125,282.9074401855469,288.2806701660156,286.4510192871094,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7679097056388855,-0.0,-6.78604479276146e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.357117232866584e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.853498340817168e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.277762051671743e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.85349470283836e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004674071096815,285.13409423828125,294.1499938964844,286.45001220703125,282.9100036621094,288.24835205078125,286.4508056640625,285.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.766950786113739,-0.0,-6.777248984235484e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
