time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274800,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.357117232866584e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.853498340817168e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.277762051671743e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,9.85349470283836e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004674071096815,285.13409423828125,294.1499938964844,286.45001220703125,282.9100036621094,288.24835205078125,286.4508056640625,285.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.766950786113739,-0.0,-6.777248984235484e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.35128700803034e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.84735888778232e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.273228402482346e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.847355977399276e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0004671158967539,285.1356506347656,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7660144567489624,-0.0,-6.768804183820977e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.35128700803034e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.84735888778232e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.273228402482346e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.847355977399276e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0004671158967539,285.1356506347656,294.1499938964844,286.45001220703125,282.9120788574219,288.21661376953125,286.4506530761719,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7660144567489624,-0.0,-6.768804183820977e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.345755825052038e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.841533756116404e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.268925401149318e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.84153084573336e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004668395849876,285.13720703125,294.1499938964844,286.45001220703125,282.9136962890625,288.1854858398437,286.4505310058594,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7651052474975586,-0.0,-6.760796367188959e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.345755825052038e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.841533756116404e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.268925401149318e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.84153084573336e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004668395849876,285.13720703125,294.1499938964844,286.45001220703125,282.9136962890625,288.1854858398437,286.4505310058594,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7651052474975586,-0.0,-6.760796367188959e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.34311974560842e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.838758705882356e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,7.266875763889402e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.83875579549931e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0004667079483624,285.1379699707031,294.1499938964844,286.45001220703125,282.9143371582031,288.1701354980469,286.4504699707031,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339344077981423e-09,0.0009955072309821,-0.0130406282842159,0.0,0.0,0.0,-0.007459757849574,60.0,0.7646625638008118,-0.0,-6.756982884326136e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.340580436401068e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.836084063863382e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.264900341397151e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.836081153480336e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0004665810556616,285.1387634277344,294.1499938964844,286.45001220703125,282.91485595703125,288.1549072265625,286.4504089355469,285.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7642281651496887,-0.0,-6.753307957296786e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.33581541175954e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.83106656349264e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.261193968588486e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.831063653109597e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.00046634307364,285.14031982421875,294.1499938964844,286.45001220703125,282.9156799316406,288.1248779296875,286.4503479003906,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7633859515190125,-0.0,-6.746417824388119e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.33581541175954e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,9.83106656349264e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,7.261193968588486e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.831063653109597e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.00046634307364,285.14031982421875,294.1499938964844,286.45001220703125,282.9156799316406,288.1248779296875,286.4503479003906,285.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7633859515190125,-0.0,-6.746417824388119e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.33151604840532e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.826538735069336e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.257850666064769e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.82653655228205e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.000466128316475,285.1418762207031,294.1499938964844,286.45001220703125,282.9161376953125,288.09539794921875,286.4502868652344,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7625840902328491,-0.0,-6.740204128163897e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.33151604840532e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.826538735069336e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.257850666064769e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.82653655228205e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.000466128316475,285.1418762207031,294.1499938964844,286.45001220703125,282.9161376953125,288.09539794921875,286.4502868652344,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7625840902328491,-0.0,-6.740204128163897e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.327734005637468e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.82255587587133e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.254908268805593e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.822552965488283e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004659393744077,285.1434020996094,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4502258300781,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7618262767791748,-0.0,-6.734738633440429e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.327734005637468e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.82255587587133e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.254908268805593e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.822552965488283e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004659393744077,285.1434020996094,294.1499938964844,286.45001220703125,282.91632080078125,288.0664367675781,286.4502258300781,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7618262767791748,-0.0,-6.734738633440429e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.324518032371998e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.819168917601928e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,7.252406794577837e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.819166734814644e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004657787503674,285.1449584960937,294.1499938964844,286.45001220703125,282.916259765625,288.0379943847656,286.4501953125,285.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7611162066459656,-0.0,-6.73009310503403e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.324518032371998e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.819168917601928e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,7.252406794577837e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.819166734814644e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0004657787503674,285.1449584960937,294.1499938964844,286.45001220703125,282.916259765625,288.0379943847656,286.4501953125,285.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7611162066459656,-0.0,-6.73009310503403e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.323138510808349e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.817716636462136e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.251334318425506e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.817713726079091e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004657098324969,285.145751953125,294.1499938964844,286.45001220703125,282.9161376953125,288.02398681640625,286.4501647949219,285.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090298405008298e-09,0.0009933775290846,-0.0123881688341498,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7607808709144592,-0.0,-6.728100743202958e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.321915422333404e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.816428064368664e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.250382623169571e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.81642588158138e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0004656487144529,285.1465148925781,294.1499938964844,286.45001220703125,282.9159545898437,288.0101013183594,286.4501647949219,285.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7604583501815796,-0.0,-6.72633433396186e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.319970558863132e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.814380609896034e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.248869951581582e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.814377699512988e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004655515949707,285.1480712890625,294.1499938964844,286.45001220703125,282.9154968261719,287.982666015625,286.4501342773437,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7598541378974915,-0.0,-6.723526269070136e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.319970558863132e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.814380609896034e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.248869951581582e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.814377699512988e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004655515949707,285.1480712890625,294.1499938964844,286.45001220703125,282.9154968261719,287.982666015625,286.4501342773437,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7598541378974915,-0.0,-6.723526269070136e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.3187227321323e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.813066571950912e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.24789933883585e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.813063661567868e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004654892545659,285.14959716796875,294.1499938964844,286.45001220703125,282.9149169921875,287.9557189941406,286.4501037597656,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352384484142484e-09,0.0009929066291078,-0.0122439181432127,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7593085765838623,-0.0,-6.721723622149511e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.3187227321323e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.813066571950912e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.24789933883585e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.813063661567868e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0004654892545659,285.14959716796875,294.1499938964844,286.45001220703125,282.9149169921875,287.9557189941406,286.4501037597656,285.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.0352384484142484e-09,0.0009929066291078,-0.0122439181432127,0.0,0.0,0.0,-0.0073089986108243,60.0,0.7593085765838623,-0.0,-6.721723622149511e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.317805233877152e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.81210105237551e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.24718629498966e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.812098141992465e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004654434451367,285.1511535644531,294.1499938964844,286.45001220703125,282.9140014648437,287.92926025390625,286.4500732421875,285.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7588112354278564,-0.0,-6.720399170490057e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.317805233877152e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.81210105237551e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.24718629498966e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.812098141992465e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004654434451367,285.1511535644531,294.1499938964844,286.45001220703125,282.9140014648437,287.92926025390625,286.4500732421875,285.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7588112354278564,-0.0,-6.720399170490057e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.316801151726396e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.811043128138408e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.246404857141897e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.811040217755362e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.000465393270133,285.1526794433594,294.1499938964844,286.45001220703125,282.9125061035156,287.9032592773437,286.4500732421875,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7583251595497131,-0.0,-6.718948242223632e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.316801151726396e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.811043128138408e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.246404857141897e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.811040217755362e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.000465393270133,285.1526794433594,294.1499938964844,286.45001220703125,282.9125061035156,287.9032592773437,286.4500732421875,285.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7583251595497131,-0.0,-6.718948242223632e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.316267824033277e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.810481424210592e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.245990127557889e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.810478513827547e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004653666401281,285.1534729003906,294.1499938964844,286.45001220703125,282.9115600585937,287.89044189453125,286.4500732421875,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7580812573432922,-0.0,-6.718178013898068e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.315714123658836e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.809898620005696e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.245559390867129e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.809895709622651e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004653389914892,285.1542358398437,294.1499938964844,286.45001220703125,282.91046142578125,287.87774658203125,286.4500427246094,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7578364610671997,-0.0,-6.717378653320338e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.31454706005752e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.8086689831689e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.244651351356879e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.808666800381616e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004652806965168,285.15576171875,294.1499938964844,286.45001220703125,282.90789794921875,287.8526611328125,286.4500427246094,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7573437094688416,-0.0,-6.715693245951115e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.31454706005752e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.8086689831689e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.244651351356879e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.808666800381616e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004652806965168,285.15576171875,294.1499938964844,286.45001220703125,282.90789794921875,287.8526611328125,286.4500427246094,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7573437094688416,-0.0,-6.715693245951115e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.313300688518213e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.8073564004153e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.24368219380267e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.807354217628016e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004652184143196,285.1573181152344,294.1499938964844,286.45001220703125,282.90478515625,287.8280334472656,286.4500427246094,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7568463087081909,-0.0,-6.713894151744172e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.313300688518213e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.8073564004153e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.24368219380267e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.807354217628016e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0004652184143196,285.1573181152344,294.1499938964844,286.45001220703125,282.90478515625,287.8280334472656,286.4500427246094,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7568463087081909,-0.0,-6.713894151744172e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.311975736636668e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.805961599340662e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.242651918204501e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.805959416553378e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000465152261313,285.1588439941406,294.1499938964844,286.45001220703125,282.90118408203125,287.8038330078125,286.4500427246094,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7563443183898926,-0.0,-6.711982791784976e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.311975736636668e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.805961599340662e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.242651918204501e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.805959416553378e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.000465152261313,285.1588439941406,294.1499938964844,286.45001220703125,282.90118408203125,287.8038330078125,286.4500427246094,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7563443183898926,-0.0,-6.711982791784976e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.3105758423917e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.804486762732267e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.241562707349658e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.804484579944984e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004650823248084,285.1603698730469,294.1499938964844,286.45001220703125,282.8970947265625,287.7800598144531,286.45001220703125,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7558378577232361,-0.0,-6.709962008244474e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.3105758423917e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.804486762732267e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.241562707349658e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.804484579944984e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0004650823248084,285.1603698730469,294.1499938964844,286.45001220703125,282.8970947265625,287.7800598144531,286.45001220703125,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7558378577232361,-0.0,-6.709962008244474e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.30984751903452e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.803719876799732e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.240995910251513e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.803717694012448e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004650459450203,285.1611328125,294.1499938964844,286.45001220703125,282.8948669433594,287.7683410644531,286.45001220703125,285.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.9245341138259854e-09,0.0009919599397107,-0.0119538838043808,0.0,0.0,0.0,-0.0072541176341474,60.0,0.7555829286575317,-0.0,-6.708911826081021e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.309099550591782e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.802932618185878e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.24041456123814e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.802930435398594e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.000465008575702,285.1618957519531,294.1499938964844,286.45001220703125,282.8925170898437,287.7567138671875,286.45001220703125,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152104608651825e-09,0.0009918801952153,-0.0119294570758938,0.0,0.0,0.0,-0.0072494959458708,60.0,0.7553267478942871,-0.0,-6.707833222208137e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.307553409598768e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.801304258871824e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.239211845444515e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.80130207608454e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004649313632398,285.1634216308594,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7548115849494934,-0.0,-6.705602828560586e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.307553409598768e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.801304258871824e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.239211845444515e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.80130207608454e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004649313632398,285.1634216308594,294.1499938964844,286.45001220703125,282.88751220703125,287.7337646484375,286.45001220703125,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7548115849494934,-0.0,-6.705602828560586e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
