time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277140,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.305934509029612e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.799600229598582e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.799597319215536e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004648505127988,285.1649475097656,294.1499938964844,286.45001220703125,282.8820495605469,287.71124267578125,286.45001220703125,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7542917132377625,-0.0,-6.70326940621635e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.305934509029612e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.799600229598582e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,7.237953104777262e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.799597319215536e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004648505127988,285.1649475097656,294.1499938964844,286.45001220703125,282.8820495605469,287.71124267578125,286.45001220703125,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7542917132377625,-0.0,-6.70326940621635e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.304247214458884e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.236640522023663e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.797820530366153e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0004647662281058,285.1664428710937,294.1499938964844,286.45001220703125,282.87615966796875,287.6890869140625,286.45001220703125,285.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7537675499916077,-0.0,-6.700836507889107e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.304247214458884e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.797822713153435e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.236640522023663e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.797820530366153e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0004647662281058,285.1664428710937,294.1499938964844,286.45001220703125,282.87615966796875,287.6890869140625,286.45001220703125,285.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7537675499916077,-0.0,-6.700836507889107e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.302493708673865e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.795976075110956e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.795973892323671e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0004646785964723,285.16796875,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7532391548156738,-0.0,-6.69830910737801e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.302493708673865e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.795976075110956e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.235276279971004e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.795973892323671e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0004646785964723,285.16796875,294.1499938964844,286.45001220703125,282.869873046875,287.6673583984375,286.45001220703125,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7532391548156738,-0.0,-6.69830910737801e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.301590762333944e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.795025835046545e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,7.234574150061235e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.79502365225926e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0004646335437428,285.168701171875,294.1499938964844,286.45001220703125,282.8666076660156,287.6566467285156,286.45001220703125,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215929027151105e-09,0.0009910797234624,-0.0116841858252882,0.0,0.0,0.0,-0.00720308534801,60.0,0.7529733777046204,-0.0,-6.697008814171569e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.30067471927032e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.794061043066904e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,7.233861833810806e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.79405886027962e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004645877925213,285.1694641113281,294.1499938964844,286.45001220703125,282.8632202148437,287.6460266113281,286.45001220703125,285.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,0.7527067065238953,-0.0,-6.695688625768528e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.298794611822814e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.792080527404325e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,7.232399366330355e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.79207834461704e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004644938453566,285.17095947265625,294.1499938964844,286.45001220703125,282.8561706542969,287.62506103515625,286.45001220703125,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7521704435348511,-0.0,-6.692980036859808e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.298794611822814e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.792080527404325e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,7.232399366330355e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.79207834461704e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004644938453566,285.17095947265625,294.1499938964844,286.45001220703125,282.8561706542969,287.62506103515625,286.45001220703125,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7521704435348511,-0.0,-6.692980036859808e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.296854841522872e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.790038166102022e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,7.230890332721174e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.790035983314738e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.000464396958705,285.1724853515625,294.1499938964844,286.45001220703125,282.8487548828125,287.6044311523437,286.45001220703125,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7516301870346069,-0.0,-6.690186182822799e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.296854841522872e-05,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.790038166102022e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,7.230890332721174e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.790035983314738e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.000464396958705,285.1724853515625,294.1499938964844,286.45001220703125,282.8487548828125,287.6044311523437,286.45001220703125,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7516301870346069,-0.0,-6.690186182822799e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.294859046349302e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.787936869543046e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,7.229338370962068e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.787934686755762e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004642972780857,285.1739807128906,294.1499938964844,286.45001220703125,282.84100341796875,287.5841979980469,286.45001220703125,285.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7510862946510315,-0.0,-6.687312747999385e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.294859046349302e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.787936869543046e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,7.229338370962068e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.787934686755762e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004642972780857,285.1739807128906,294.1499938964844,286.45001220703125,282.84100341796875,287.5841979980469,286.45001220703125,285.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7510862946510315,-0.0,-6.687312747999385e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.292810136685148e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.78577882051468e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.227744936244562e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.785776637727396e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.000464194919914,285.17547607421875,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7505390048027039,-0.0,-6.68436257456051e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.292810136685148e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.78577882051468e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,7.227744936244562e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.785776637727396e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.000464194919914,285.17547607421875,294.1499938964844,286.45001220703125,282.8329162597656,287.5643310546875,286.45001220703125,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7505390048027039,-0.0,-6.68436257456051e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.291766764363274e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,9.784680150914936e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.22693293937482e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.784677968127652e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0004641427949536,285.1762084960937,294.1499938964844,286.45001220703125,282.8287658691406,287.5545349121094,286.45001220703125,285.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.750264048576355,-0.0,-6.682860487217114e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.290711022913456e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.78356838459149e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.22611221135594e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.783566201804206e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.0004640900879167,285.17694091796875,294.1499938964844,286.45001220703125,282.82452392578125,287.5447998046875,286.45001220703125,285.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7499883770942688,-0.0,-6.681342057390793e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.288566798204556e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.781309927348047e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.224443834275007e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.781307744560765e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0004639829567167,285.1784362792969,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7494349479675293,-0.0,-6.678256170289387e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.288566798204556e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.781309927348047e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.224443834275007e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.781307744560765e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.0004639829567167,285.1784362792969,294.1499938964844,286.45001220703125,282.8158569335937,287.525634765625,286.45001220703125,285.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7494349479675293,-0.0,-6.678256170289387e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.286379645345733e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.779007086763158e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.222742715384811e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.779004903975874e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0004638737009372,285.1799011230469,294.1499938964844,286.45001220703125,282.806884765625,287.5068054199219,286.45001220703125,285.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7488787770271301,-0.0,-6.675109887055444e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.286379645345733e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.779007086763158e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.222742715384811e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.779004903975874e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0004638737009372,285.1799011230469,294.1499938964844,286.45001220703125,282.806884765625,287.5068054199219,286.45001220703125,285.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7488787770271301,-0.0,-6.675109887055444e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.284153929911554e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.77666350081563e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.221011765068397e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.776661318028346e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004637625534087,285.181396484375,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7483201622962952,-0.0,-6.671909602573578e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.284153929911554e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.77666350081563e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.221011765068397e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.776661318028346e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0004637625534087,285.181396484375,294.1499938964844,286.45001220703125,282.79766845703125,287.48828125,286.45001220703125,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7483201622962952,-0.0,-6.671909602573578e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.281895472668111e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.774284990271552e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.219254621304572e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.774282807484268e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.000463649717858,285.182861328125,294.1499938964844,286.45001220703125,282.7882080078125,287.4701232910156,286.45001220703125,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7477594017982483,-0.0,-6.66866171172842e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.281895472668111e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.774284990271552e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,7.219254621304572e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.774282807484268e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.000463649717858,285.182861328125,294.1499938964844,286.45001220703125,282.7882080078125,287.4701232910156,286.45001220703125,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7477594017982483,-0.0,-6.66866171172842e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.280754602514207e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.77308300207369e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,7.218367682071403e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.773081546882167e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.000463592732558,285.18359375,294.1499938964844,286.45001220703125,282.78338623046875,287.4611511230469,286.45001220703125,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7474783658981323,-0.0,-6.667021779094284e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.27960718399845e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.771875193109736e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,7.217474922072142e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,9.771873010322452e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.000463535398012,285.184326171875,294.1499938964844,286.45001220703125,282.7785339355469,287.4522705078125,286.45001220703125,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7471969127655029,-0.0,-6.665372609404585e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.277294884668664e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.769439930096269e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.215676305349916e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.769437747308984e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0004634199140127,285.1857604980469,294.1499938964844,286.45001220703125,282.76861572265625,287.43475341796875,286.45001220703125,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7466330528259277,-0.0,-6.662049401029435e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.277294884668664e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.769439930096269e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.215676305349916e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.769437747308984e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0004634199140127,285.1857604980469,294.1499938964844,286.45001220703125,282.76861572265625,287.43475341796875,286.45001220703125,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7466330528259277,-0.0,-6.662049401029435e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.274962940253316e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.766984294401482e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.213863136712462e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.76698283920996e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004633034404832,285.1872253417969,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7460681796073914,-0.0,-6.658699902573062e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.274962940253316e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.766984294401482e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.213863136712462e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.76698283920996e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,0.0004633034404832,285.1872253417969,294.1499938964844,286.45001220703125,282.7585144042969,287.4175109863281,286.45001220703125,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7460681796073914,-0.0,-6.658699902573062e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.272617171518505e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.764514106791466e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.212038326542825e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.764512651599944e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004631862684618,285.1886901855469,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7455026507377625,-0.0,-6.655330508920089e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.272617171518505e-05,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.764514106791466e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.212038326542825e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.764512651599944e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004631862684618,285.1886901855469,294.1499938964844,286.45001220703125,282.74822998046875,287.4006042480469,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7455026507377625,-0.0,-6.655330508920089e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.270262671634556e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.762035188032314e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.210206968011335e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.76203300524503e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004630686598829,285.19012451171875,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7449368238449097,-0.0,-6.651949746583341e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.270262671634556e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,9.762035188032314e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.210206968011335e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.76203300524503e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004630686598829,285.19012451171875,294.1499938964844,286.45001220703125,282.73779296875,287.38397216796875,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7449368238449097,-0.0,-6.651949746583341e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.269083966501056e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.760793182067572e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.209290197351947e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.76079172687605e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0004630097537301,285.1908264160156,294.1499938964844,286.45001220703125,282.7325134277344,287.37579345703125,286.45001220703125,285.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7446539998054504,-0.0,-6.65025723378676e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.267904533771798e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.759551903698592e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.20837342669256e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.75955044850707e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0004629508766811,285.1915588378906,294.1499938964844,286.45001220703125,282.7272033691406,287.3676452636719,286.45001220703125,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.744371235370636,-0.0,-6.648565431532917e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
