time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279420,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.265549306292088e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.757071529747918e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.206541340565309e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.757070074556395e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004628332389984,285.1929931640625,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7438063025474548,-0.0,-6.645184669196169e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.265549306292088e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.757071529747918e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,7.206541340565309e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,9.757070074556395e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004628332389984,285.1929931640625,294.1499938964844,286.45001220703125,282.7164611816406,287.35162353515625,286.45001220703125,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7438063025474548,-0.0,-6.645184669196169e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.263197716791184e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.754595521371812e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.204712164821103e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.754593338584527e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004627157468348,285.1944274902344,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430263829691285e-09,0.0009869873756542,-0.0104303453117609,0.0,0.0,0.0,-0.0069658388383686,60.0,0.7432458400726318,-0.0,-6.64181101228678e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.263197716791184e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.754595521371812e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,7.204712164821103e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756286621094,0.0,0.0,9.754593338584527e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0004627157468348,285.1944274902344,294.1499938964844,286.45001220703125,282.70562744140625,287.3358764648437,286.45001220703125,285.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.3430263829691285e-09,0.0009869873756542,-0.0104303453117609,0.0,0.0,0.0,-0.0069658388383686,60.0,0.7432458400726318,-0.0,-6.64181101228678e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.260390652343632e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.751639299793168e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,7.202529377536848e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.751637844601646e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0004625755536835,285.1958312988281,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7432019114494324,-0.0,-6.637784366603229e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.260390652343632e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,9.751639299793168e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,7.202529377536848e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.751637844601646e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,0.0004625755536835,285.1958312988281,294.1499938964844,286.4516906738281,282.6942138671875,287.3204345703125,286.4501342773437,285.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386864066123,0.0,0.0,0.0,-0.0069484962150454,60.0,0.7432019114494324,-0.0,-6.637784366603229e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.256713383365422e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.74776630755514e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,7.199668471002951e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.747764852363616e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0004623918212018,285.1972351074219,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7447414398193359,-0.0,-6.632512139503889e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.256713383365422e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.74776630755514e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,7.199668471002951e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.747764852363616e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0004623918212018,285.1972351074219,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7447414398193359,-0.0,-6.632512139503889e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.254585165763274e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.74552531260997e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,7.198013190645725e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,9.745523857418448e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.000462285534013,285.1979675292969,294.1499938964844,286.4602966308594,282.6752624511719,287.29791259765625,286.4514465332031,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356895768591585e-09,0.0009860696736723,-0.0101491166278719,0.0,0.0,0.0,-0.0069126277230679,60.0,0.7463114857673645,-0.0,-6.62946177953927e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.252296149497852e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.743115515448152e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,7.196233491413295e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.74311406025663e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.000462171214167,285.1986694335937,294.1499938964844,286.4646911621094,282.66851806640625,287.2906188964844,286.452392578125,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207171944159427e-09,0.000985825783573,-0.0100743984803557,0.0,0.0,0.0,-0.0068984907120466,60.0,0.7483986020088196,-0.0,-6.626182624813738e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.247340494766831e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.7378964710515e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.192378689069301e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.737895015859976e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0004619236569851,285.2000732421875,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.4551086425781,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7538539171218872,-0.0,-6.619085013426229e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.247340494766831e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.7378964710515e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.192378689069301e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.737895015859976e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0004619236569851,285.2000732421875,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.4551086425781,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7538539171218872,-0.0,-6.619085013426229e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.242007217835636e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.732280886964872e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.188230665633455e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.73227943177335e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004616572696249,285.2014465332031,294.1499938964844,286.4889831542969,282.6398620605469,287.2624816894531,286.45916748046875,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384816035628,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7611283659934998,-0.0,-6.611451652815958e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.242007217835636e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.732280886964872e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.188230665633455e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.73227943177335e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004616572696249,285.2014465332031,294.1499938964844,286.4889831542969,282.6398620605469,287.2624816894531,286.45916748046875,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384816035628,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7611283659934998,-0.0,-6.611451652815958e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.236537152901292e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.726520511321723e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.183976413216442e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.7265190561302e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0004613840428646,285.2028503417969,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.4646911621094,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7701042890548706,-0.0,-6.603626445667032e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.236537152901292e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.726520511321723e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.183976413216442e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.7265190561302e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0004613840428646,285.2028503417969,294.1499938964844,286.5048522949219,282.6247253417969,287.2491760253906,286.4646911621094,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108032450802974e-09,0.000984146608971,-0.0095598939806222,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7701042890548706,-0.0,-6.603626445667032e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.231182048097251e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.72088091657497e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.179810927482322e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.720878733787686e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004611164913512,285.2042236328125,294.1499938964844,286.5229187011719,282.60919189453125,287.23638916015625,286.4717102050781,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,-0.0067680575884878,60.0,0.7806274890899658,-0.0,-6.595968926603747e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.231182048097251e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.72088091657497e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,7.179810927482322e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.720878733787686e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004611164913512,285.2042236328125,294.1499938964844,286.5229187011719,282.60919189453125,287.23638916015625,286.4717102050781,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,-0.0067680575884878,60.0,0.7806274890899658,-0.0,-6.595968926603747e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.228633280145004e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.718196815811098e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,7.177828229032457e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.718195360619576e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0004609891911968,285.2049255371094,294.1499938964844,286.53271484375,282.6013488769531,287.230224609375,286.475830078125,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231180785212e-09,0.0009833043441176,-0.0093018347397446,0.0,0.0,0.0,-0.0067523149773478,60.0,0.7864522337913513,-0.0,-6.592327395082975e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.226224210578948e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.715659689391032e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,7.175954669946805e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.715658234199508e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0004608688468579,285.2055969238281,294.1499938964844,286.5429382324219,282.5934143066406,287.2242126464844,286.4803771972656,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882288268641787e-09,0.000983047648333,-0.0092231687158346,0.0,0.0,0.0,-0.0067374310456216,60.0,0.7926284670829773,-0.0,-6.588884815528219e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.221896470990032e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.711102757137267e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.172588811954483e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.711101301945746e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004606526636052,285.2069702148437,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.490478515625,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,-0.0067106964997947,60.0,0.805816650390625,-0.0,-6.58270380426984e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.221896470990032e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.711102757137267e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.172588811954483e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.711101301945746e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0004606526636052,285.2069702148437,294.1499938964844,286.56475830078125,282.5775146484375,287.21258544921875,286.490478515625,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,-0.0067106964997947,60.0,0.805816650390625,-0.0,-6.58270380426984e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.218502964358775e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.707529534352945e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,7.169949822127819e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.70752807916142e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0004604831920005,285.2083435058594,294.1499938964844,286.5881042480469,282.56158447265625,287.2015686035156,286.5021057128906,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8202195167541504,-0.0,-6.577859323897428e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.218502964358775e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.707529534352945e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,7.169949822127819e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.70752807916142e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0004604831920005,285.2083435058594,294.1499938964844,286.5881042480469,282.56158447265625,287.2015686035156,286.5021057128906,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8202195167541504,-0.0,-6.577859323897428e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.216266334988175e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.705173579277472e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.168209413066506e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.705172124085948e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0004603714332915,285.209716796875,294.1499938964844,286.6127624511719,282.5457763671875,287.191162109375,286.5152587890625,285.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8356889486312866,-0.0,-6.574666144842922e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.216266334988175e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.705173579277472e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.168209413066506e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.705172124085948e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0004603714332915,285.209716796875,294.1499938964844,286.6127624511719,282.5457763671875,287.191162109375,286.5152587890625,285.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8356889486312866,-0.0,-6.574666144842922e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.215374302584678e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.70423425314948e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.167516014305875e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.704232797957955e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0004603269044309,285.2110595703125,294.1499938964844,286.6385803222656,282.5302429199219,287.1813659667969,286.5299377441406,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818911785259,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8520949482917786,-0.0,-6.57339285226044e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.215374302584678e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.70423425314948e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.167516014305875e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.704232797957955e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0004603269044309,285.2110595703125,294.1499938964844,286.6385803222656,282.5302429199219,287.1813659667969,286.5299377441406,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818911785259,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8520949482917786,-0.0,-6.57339285226044e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.215492900693788e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,9.704359399620444e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.167607691371813e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.70435721683316e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0004603328125085,285.21173095703125,294.1499938964844,286.6518249511719,282.5226135253906,287.1767272949219,286.5378723144531,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748542809489663e-09,0.0009819037513807,-0.0088727362453937,0.0,0.0,0.0,-0.0066711269319057,60.0,0.8606256246566772,-0.0,-6.573561250888815e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.215968020725997e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,9.7048599855043e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,7.167977310018614e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.704858530312777e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0004603565612342,285.21240234375,294.1499938964844,286.665283203125,282.5151062011719,287.1722106933594,286.5461730957031,285.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460742300125e-09,0.0009819542756304,-0.0088882427662611,0.0,0.0,0.0,-0.0066740601323544,60.0,0.8693326115608215,-0.0,-6.574238398115996e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.218081686412916e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.707085700938478e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,7.16962167643942e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.707084245746957e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004604621499311,285.2137451171875,294.1499938964844,286.6926574707031,282.50048828125,287.1636962890625,286.5639343261719,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8872264623641968,-0.0,-6.57725394148656e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.218081686412916e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.707085700938478e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,7.16962167643942e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.707084245746957e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004604621499311,285.2137451171875,294.1499938964844,286.6926574707031,282.50048828125,287.1636962890625,286.5639343261719,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8872264623641968,-0.0,-6.57725394148656e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.221733489539474e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.710930316941813e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.172461482696235e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.71092886175029e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0004606445436365,285.215087890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1557922363281,286.5831604003906,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9056801795959472,-0.0,-6.582464351367889e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.221733489539474e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.710930316941813e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.172461482696235e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.71092886175029e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0004606445436365,285.215087890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1557922363281,286.5831604003906,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9056801795959472,-0.0,-6.582464351367889e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.226828842656688e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.716297063278034e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.176424696808681e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.716295608086511e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0004608990857377,285.2164306640625,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6039123535156,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9245516657829284,-0.0,-6.589739598439337e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.226828842656688e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.716297063278034e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.176424696808681e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.716295608086511e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0004608990857377,285.2164306640625,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6039123535156,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9245516657829284,-0.0,-6.589739598439337e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.233220771420748e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.723027324071154e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.181395631050691e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.723025868879633e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004612183547578,285.2177429199219,294.1499938964844,286.77685546875,282.4613342285156,287.141845703125,286.62615966796875,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9436913728713988,-0.0,-6.598871493679327e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.233220771420748e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.723027324071154e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.181395631050691e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.723025868879633e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004612183547578,285.2177429199219,294.1499938964844,286.77685546875,282.4613342285156,287.141845703125,286.62615966796875,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9436913728713988,-0.0,-6.598871493679327e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
