time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281700,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.236852929461747e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.72685229498893e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.184220885392278e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.726850839797407e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0004613997880369,285.2184143066406,294.1499938964844,286.7908935546875,282.4556884765625,287.1387634277344,286.6378173828125,285.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014615750946859e-09,0.0009841788560152,-0.0095698833465576,0.0,0.0,0.0,-0.0068030296824872,60.0,0.9533156752586364,-0.0,-6.60406413999226e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.240713552571832e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.730918100103736e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,7.187223673099652e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.730916644912212e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0004615926591213,285.2190856933594,294.1499938964844,286.80487060546875,282.45037841796875,287.13580322265625,286.6498107910156,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627097241952015e-09,0.0009845900349318,-0.0096958959475159,0.0,0.0,0.0,-0.0068268720060586,60.0,0.9629457592964172,-0.0,-6.609585057049118e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.249035065295176e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.739680535858496e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.193695637397468e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.739679080666974e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004620083200279,285.22039794921875,294.1499938964844,286.8324890136719,282.4407043457031,287.1303405761719,286.6746826171875,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663734684505024e-09,0.0009854765376076,-0.009967504069209,0.0,0.0,0.0,-0.0068782628513872,60.0,0.9821487069129944,-0.0,-6.62149304275772e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.249035065295176e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.739680535858496e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,7.193695637397468e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.739679080666974e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,0.0004620083200279,285.22039794921875,294.1499938964844,286.8324890136719,282.4407043457031,287.1303405761719,286.6746826171875,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663734684505024e-09,0.0009854765376076,-0.009967504069209,0.0,0.0,0.0,-0.0068782628513872,60.0,0.9821487069129944,-0.0,-6.62149304275772e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.257942292606458e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.749060700414702e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.200624531833455e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.74905924522318e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0004624532884918,285.2217102050781,294.1499938964844,286.8595275878906,282.4324951171875,287.1254272460937,286.7006225585937,285.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0011411905288696,-0.0,-6.6342529692065e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.257942292606458e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.749060700414702e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.200624531833455e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.74905924522318e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0004624532884918,285.2217102050781,294.1499938964844,286.8595275878906,282.4324951171875,287.1254272460937,286.7006225585937,285.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0011411905288696,-0.0,-6.6342529692065e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.267153654946014e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.75876027951017e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.20778843970038e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.758758824318647e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004629133618436,285.2230224609375,294.1499938964844,286.8857421875,282.4259338378906,287.12109375,286.7274475097656,285.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.0197123289108276,-0.0,-6.647459116493337e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.267153654946014e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.75876027951017e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.20778843970038e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.758758824318647e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004629133618436,285.2230224609375,294.1499938964844,286.8857421875,282.4259338378906,287.12109375,286.7274475097656,285.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.0197123289108276,-0.0,-6.647459116493337e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.276392665924504e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.768489690031856e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.214974175440148e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.768488234840332e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.000463374890387,285.22430419921875,294.1499938964844,286.91094970703125,282.42120361328125,287.11724853515625,286.7548217773437,285.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0377821922302246,-0.0,-6.660719265028092e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.276392665924504e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.768489690031856e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.214974175440148e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.768488234840332e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.000463374890387,285.22430419921875,294.1499938964844,286.91094970703125,282.42120361328125,287.11724853515625,286.7548217773437,285.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0377821922302246,-0.0,-6.660719265028092e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,9.280931408284232e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.773269266588612e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.218504470074549e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.77326781139709e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0004636016092263,285.2249755859375,294.1499938964844,286.923095703125,282.4195556640625,287.11553955078125,286.7686462402344,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.5637329471048815e-09,0.0009888743516057,-0.0110086007043719,0.0,0.0,0.0,-0.0070752510800957,60.0,1.0465011596679688,-0.0,-6.667238494628691e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.285410487791523e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.777986269909889e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,7.22198819858022e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.777984814718366e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0004638253594748,285.2256164550781,294.1499938964844,286.9349060058594,282.4184265136719,287.1139221191406,286.782470703125,285.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.055059552192688,-0.0,-6.673675301271943e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.293957555200905e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.786986629478632e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.228635513456538e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.78698517428711e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004642523126676,285.2268981933594,294.1499938964844,286.9574279785156,282.4178161621094,287.111083984375,286.81005859375,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726009361633032e-09,0.0009902620222419,-0.0114337615668773,0.0,0.0,0.0,-0.007155698724091,60.0,1.071408748626709,-0.0,-6.685965558972384e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.293957555200905e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.786986629478632e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.228635513456538e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.78698517428711e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004642523126676,285.2268981933594,294.1499938964844,286.9574279785156,282.4178161621094,287.111083984375,286.81005859375,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726009361633032e-09,0.0009902620222419,-0.0114337615668773,0.0,0.0,0.0,-0.007155698724091,60.0,1.071408748626709,-0.0,-6.685965558972384e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.3019065388944e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.79535689111799e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,7.23481789464131e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.795355435926469e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004646493471227,285.22821044921875,294.1499938964844,286.978271484375,282.4195556640625,287.10858154296875,286.8372802734375,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825030597288561e-09,0.0009911088272929,-0.0116931926459074,0.0,0.0,0.0,-0.0072047882713377,60.0,1.0868117809295654,-0.0,-6.697406007560859e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.3019065388944e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,9.79535689111799e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,7.23481789464131e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.795355435926469e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004646493471227,285.22821044921875,294.1499938964844,286.978271484375,282.4195556640625,287.10858154296875,286.8372802734375,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825030597288561e-09,0.0009911088272929,-0.0116931926459074,0.0,0.0,0.0,-0.0072047882713377,60.0,1.0868117809295654,-0.0,-6.697406007560859e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.309043525718153e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.80287295533344e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.240369450300932e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.80287150014192e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004650058981496,285.2294921875,294.1499938964844,286.9972229003906,282.4237976074219,287.10650634765625,286.8637390136719,285.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139456947955296e-09,0.0009918691357597,-0.0119261434301733,0.0,0.0,0.0,-0.007248867303133,60.0,1.1008378267288208,-0.0,-6.70768685040457e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.309043525718153e-05,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.80287295533344e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.240369450300932e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.80287150014192e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004650058981496,285.2294921875,294.1499938964844,286.9972229003906,282.4237976074219,287.10650634765625,286.8637390136719,285.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139456947955296e-09,0.0009918691357597,-0.0119261434301733,0.0,0.0,0.0,-0.007248867303133,60.0,1.1008378267288208,-0.0,-6.70768685040457e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.31523900362663e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.80939730652608e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.245188317028806e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.809395851334556e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004653153882827,285.23077392578125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047668457031,286.8890991210937,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1134605407714844,-0.0,-6.716616951507606e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.31523900362663e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,9.80939730652608e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.245188317028806e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.809395851334556e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004653153882827,285.23077392578125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047668457031,286.8890991210937,285.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1134605407714844,-0.0,-6.716616951507606e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.317907097283752e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.812206553760916e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.247263420140371e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,9.812205098569392e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0004654486547224,285.2314147949219,294.1499938964844,287.0216979980469,282.4352722167969,287.1040344238281,286.90118408203125,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.02436092730818e-09,0.0009928133804351,-0.0122154196724295,0.0,0.0,0.0,-0.0073036053217947,60.0,1.1190918684005735,-0.0,-6.720464540421744e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.32039401959628e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.81482517090626e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.249197369674221e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.814823715714738e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0004655728698708,285.2320556640625,294.1499938964844,287.0286560058594,282.4405212402344,287.1033630371094,286.9129638671875,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055339258319691e-09,0.0009930783417075,-0.012296580709517,0.0,0.0,0.0,-0.0073189628310501,60.0,1.1244288682937622,-0.0,-6.724051360151861e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.324368875240908e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.8190110293217e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.252288924064487e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.819009574130176e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.000465771445306,285.2333068847656,294.1499938964844,287.04071044921875,282.4533386230469,287.1022033691406,286.93505859375,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104857425664022e-09,0.000993501744233,-0.0124263120815157,0.0,0.0,0.0,-0.0073435110971331,60.0,1.133610486984253,-0.0,-6.729787571657654e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.324368875240908e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.8190110293217e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.252288924064487e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.819009574130176e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.000465771445306,285.2333068847656,294.1499938964844,287.04071044921875,282.4533386230469,287.1022033691406,286.93505859375,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104857425664022e-09,0.000993501744233,-0.0124263120815157,0.0,0.0,0.0,-0.0073435110971331,60.0,1.133610486984253,-0.0,-6.729787571657654e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.326044528279454e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.820774721447378e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.253592048073187e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.820773993851616e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004658551188185,285.2339782714844,294.1499938964844,287.0458984375,282.46124267578125,287.1016540527344,286.9458923339844,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936853311955,5.125722513099617e-09,0.0009936802089214,-0.0124809751287102,0.0,0.0,0.0,-0.0073538552969694,60.0,1.1377451419830322,-0.0,-6.732205548587444e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.327193401986732e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.821984713198616e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.254485535668209e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.821983258007094e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0004659125115722,285.2345886230469,294.1499938964844,287.04998779296875,282.4693298339844,287.1012268066406,286.9552307128906,285.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938076836988,5.1400310674409874e-09,0.0009938025614246,-0.0125184617936611,0.0,0.0,0.0,-0.0073609487153589,60.0,1.1409101486206057,-0.0,-6.733863244789974e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.328659507445992e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.823529399000108e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.255626405822113e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.823527943808584e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004659857659135,285.23583984375,294.1499938964844,287.0540466308594,282.4848327636719,287.1003723144531,286.9730224609375,285.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.15829423619607e-09,0.0009939587907865,-0.0125663084909319,0.0,0.0,0.0,-0.007370002567768,60.0,1.1455050706863403,-0.0,-6.735979951599802e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.328659507445992e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.823529399000108e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.255626405822113e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,9.823527943808584e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0004659857659135,285.23583984375,294.1499938964844,287.0540466308594,282.4848327636719,287.1003723144531,286.9730224609375,285.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.15829423619607e-09,0.0009939587907865,-0.0125663084909319,0.0,0.0,0.0,-0.007370002567768,60.0,1.1455050706863403,-0.0,-6.735979951599802e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.328663145424798e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.823532309383154e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.255628588609397e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.823531581787392e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0004659859114326,285.2370910644531,294.1499938964844,287.05078125,282.4962158203125,287.0995483398437,286.9877624511719,285.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158327098797599e-09,0.0009939591400325,-0.0125663951039314,0.0,0.0,0.0,-0.0073700193315744,60.0,1.1458258628845217,-0.0,-6.735984214856219e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.328663145424798e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.823532309383154e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,7.255628588609397e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.823531581787392e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0004659859114326,285.2370910644531,294.1499938964844,287.05078125,282.4962158203125,287.0995483398437,286.9877624511719,285.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158327098797599e-09,0.0009939591400325,-0.0125663951039314,0.0,0.0,0.0,-0.0073700193315744,60.0,1.1458258628845217,-0.0,-6.735984214856219e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.328142186859624e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.822984429774806e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.255223317770287e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.822982974583284e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.000465959921712,285.2377319335937,294.1499938964844,287.04656982421875,282.5004577636719,287.0990905761719,286.99346923828125,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151834514549591e-09,0.0009939037263393,-0.0125493854284286,0.0,0.0,0.0,-0.0073668006807565,60.0,1.1439062356948853,-0.0,-6.735231750099048e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.327262523584068e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.82205820037052e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,7.254539377754554e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.822056745178998e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.000465915974928,285.23834228515625,294.1499938964844,287.04071044921875,282.5037536621094,287.0985717773437,286.9980773925781,285.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408752810289116e-09,0.0009938100120052,-0.0125206727534532,0.0,0.0,0.0,-0.0073613678105175,60.0,1.140824794769287,-0.0,-6.73396129968751e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.324504935648292e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.819153638090938e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.252394425449893e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.819152910495176e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0004657782264985,285.2395935058594,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.004150390625,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443297296762,60.0,1.131500482559204,-0.0,-6.729978707653572e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.324504935648292e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.819153638090938e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.252394425449893e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.819152910495176e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0004657782264985,285.2395935058594,294.1499938964844,287.0242919921875,282.5076904296875,287.0973815917969,287.004150390625,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443297296762,60.0,1.131500482559204,-0.0,-6.729978707653572e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.320329991169274e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.814757504500447e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.249147165566683e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.814756049308926e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004655696684494,285.2408142089844,294.1499938964844,287.00201416015625,282.5083312988281,287.0958557128906,287.0050964355469,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943399474024,0.0,0.0,0.0,-0.0073185400106012,60.0,1.1175212860107422,-0.0,-6.723952594711592e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.320329991169274e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.814757504500447e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,7.249147165566683e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.814756049308926e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004655696684494,285.2408142089844,294.1499938964844,287.00201416015625,282.5083312988281,287.0958557128906,287.0050964355469,285.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544839425015214e-09,0.0009930712403729,-0.0122943399474024,0.0,0.0,0.0,-0.0073185400106012,60.0,1.1175212860107422,-0.0,-6.723952594711592e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.314870840171352e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.809009497985244e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.244901644298807e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.80900804279372e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0004652969946619,285.2420654296875,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0018310546875,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864659068532555e-09,0.0009924897458404,-0.0121161388233304,0.0,0.0,0.0,-0.007284821011126,60.0,1.0999748706817627,-0.0,-6.716077649571163e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.314870840171352e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.809009497985244e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.244901644298807e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.80900804279372e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,0.0004652969946619,285.2420654296875,294.1499938964844,286.974365234375,282.50592041015625,287.09393310546875,287.0018310546875,285.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864659068532555e-09,0.0009924897458404,-0.0121161388233304,0.0,0.0,0.0,-0.007284821011126,60.0,1.0999748706817627,-0.0,-6.716077649571163e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.30817550397478e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.801957639865576e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.239693513838574e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.801956912269816e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004649625334423,285.2432861328125,294.1499938964844,286.9418334960937,282.5007629394531,287.09149169921875,286.9935607910156,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0784587860107422,-0.0,-6.70642492650586e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
