time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284040,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.30817550397478e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.801957639865576e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.239693513838574e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.801956912269816e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004649625334423,285.2432861328125,294.1499938964844,286.9418334960937,282.5007629394531,287.09149169921875,286.9935607910156,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.9030344229095135e-09,0.0009917763527482,-0.0118975564837455,0.0,0.0,0.0,-0.007243460509926,60.0,1.0784587860107422,-0.0,-6.70642492650586e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.304403647547588e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.797985694603994e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,7.236759847728536e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.797984967008232e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0004647741152439,285.243896484375,294.1499938964844,286.92388916015625,282.4971923828125,287.0900573730469,286.98760986328125,285.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037794098711e-09,0.000991374370642,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0663875341415403,-0.0,-6.700989985120033e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.300456440541892e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.793829667614772e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.233690121211112e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.79382821242325e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004645769658964,285.2445068359375,294.1499938964844,286.9048767089844,282.4930725097656,287.0884704589844,286.9806823730469,285.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806860243178335e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0536564588546753,-0.0,-6.695305643233952e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.292079630540684e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.785008296603336e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.22717450116761e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.785006841411814e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004641585110221,285.2456970214844,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.025976300239563,-0.0,-6.683249154093573e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.292079630540684e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.785008296603336e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,7.22717450116761e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.785006841411814e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004641585110221,285.2456970214844,294.1499938964844,286.8639831542969,282.483154296875,287.08477783203125,286.96356201171875,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.025976300239563,-0.0,-6.683249154093573e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.286954445997252e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.779611718840896e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.22318873158656e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.779610263649374e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0004639025137294,285.2464294433594,294.1499938964844,286.8377685546875,282.47625732421875,287.0822448730469,286.95135498046875,285.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.0081121921539309,-0.0,-6.675878694295534e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.283554391004144e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.776030492503196e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.220543920993805e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.776029764907436e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004637326637748,285.2469177246094,294.1499938964844,286.81964111328125,282.4712829589844,287.0804138183594,286.94256591796875,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9958108067512512,-0.0,-6.67099087081624e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.275460615754128e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.767507435753942e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.214248762466013e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.76750670815818e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004633283533621,285.24810791015625,294.1499938964844,286.7723388671875,282.4577331542969,287.07537841796875,286.9183349609375,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9636330008506776,-0.0,-6.659362838945526e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.275460615754128e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,9.767507435753942e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.214248762466013e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.76750670815818e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004633283533621,285.24810791015625,294.1499938964844,286.7723388671875,282.4577331542969,287.07537841796875,286.9183349609375,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9636330008506776,-0.0,-6.659362838945526e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.268533176509663e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.760213288245724e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.20886091585271e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.7602118330542e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004629823379218,285.2492980957031,294.1499938964844,286.7225646972656,282.4427795410156,287.0695495605469,286.89068603515625,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.929588794708252,-0.0,-6.649418793358566e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.268533176509663e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.760213288245724e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.20886091585271e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,9.7602118330542e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,0.0004629823379218,285.2492980957031,294.1499938964844,286.7225646972656,282.4427795410156,287.0695495605469,286.89068603515625,285.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,0.929588794708252,-0.0,-6.649418793358566e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.265766857424752e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.757299994817004e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.206709415186197e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.757299267221242e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004628441529348,285.2499084472656,294.1499938964844,286.6968688964844,282.4348449707031,287.0663146972656,286.8756408691406,285.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374641981996774e-09,0.0009872578084468,-0.0105131790041923,0.0,0.0,0.0,-0.0069815125316381,60.0,0.9120166897773744,-0.0,-6.645450412179343e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.263480751542374e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.75489238044247e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,7.20493117114529e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.754890925250947e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0004627299495041,285.25048828125,294.1499938964844,286.6707458496094,282.4266662597656,287.0629272460937,286.85992431640625,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461509946496335e-09,0.0009870141511783,-0.0104385325685143,0.0,0.0,0.0,-0.0069673880934715,60.0,0.8942012786865234,-0.0,-6.642170546911076e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.260912338504568e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.752187906997278e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.202933193184435e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.752186451805755e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0004626016598194,285.2516784667969,294.1499938964844,286.617431640625,282.40972900390625,287.0555419921875,286.826171875,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8578652143478394,-0.0,-6.63848638282616e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.260912338504568e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.752187906997278e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,7.202933193184435e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.752186451805755e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0004626016598194,285.2516784667969,294.1499938964844,286.617431640625,282.40972900390625,287.0555419921875,286.826171875,285.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8578652143478394,-0.0,-6.63848638282616e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.26131397136487e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.752610640134662e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.203245331766084e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.75260918494314e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0004626217123586,285.2528381347656,294.1499938964844,286.5630798339844,282.3922424316406,287.0473022460937,286.78936767578125,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8208907842636108,-0.0,-6.639061922442124e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.26131397136487e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.752610640134662e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.203245331766084e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,9.75260918494314e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0004626217123586,285.2528381347656,294.1499938964844,286.5630798339844,282.3922424316406,287.0473022460937,286.78936767578125,285.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8208907842636108,-0.0,-6.639061922442124e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.264925756724553e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.756414510775356e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.206055306596681e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.756413055583836e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0004628021561075,285.2540283203125,294.1499938964844,286.5081481933594,282.3744812011719,287.03826904296875,286.7495422363281,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364136607648561e-09,0.0009871677029877,-0.0104856546968221,0.0,0.0,0.0,-0.006976303178817,60.0,0.7836334109306335,-0.0,-6.64424106844308e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.264925756724553e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.756414510775356e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.206055306596681e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.756413055583836e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0004628021561075,285.2540283203125,294.1499938964844,286.5081481933594,282.3744812011719,287.03826904296875,286.7495422363281,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364136607648561e-09,0.0009871677029877,-0.0104856546968221,0.0,0.0,0.0,-0.006976303178817,60.0,0.7836334109306335,-0.0,-6.64424106844308e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.271720773540436e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.763569687493144e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,7.211339834611863e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.763568232301624e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004631415649782,285.25518798828125,294.1499938964844,286.4531555175781,282.35675048828125,287.0284118652344,286.7066955566406,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7463858127593994,-0.0,-6.653989004234975e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.271720773540436e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.763569687493144e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,7.211339834611863e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.763568232301624e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0004631415649782,285.25518798828125,294.1499938964844,286.4531555175781,282.35675048828125,287.0284118652344,286.7066955566406,285.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,-0.0070182662457227,60.0,0.7463858127593994,-0.0,-6.653989004234975e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.276290074922144e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.768381278263404e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,7.214894139906392e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.768380550667644e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0004633698263205,285.2557678222656,294.1499938964844,286.42578125,282.3479919433594,287.023193359375,286.68408203125,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057109154811315e-09,0.0009883781895041,-0.0108565837144851,0.0,0.0,0.0,-0.0070464871823787,60.0,0.72785884141922,-0.0,-6.660549445314248e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.28148947423324e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.773856436368078e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.218937389552593e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.773854981176557e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0004636295197997,285.25634765625,294.1499938964844,286.3985595703125,282.33935546875,287.01776123046875,286.6607666015625,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480882648553e-09,0.00098893197719,-0.0110262809321284,0.0,0.0,0.0,-0.0070785959251224,60.0,0.7094258666038513,-0.0,-6.668016538924348e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.29378584260121e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.78680545813404e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.228501635836437e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.786804002942516e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0004642437852453,285.25750732421875,294.1499938964844,286.3448181152344,282.32257080078125,287.00634765625,286.6120300292969,285.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276530221104,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6730210781097412,-0.0,-6.685696263275531e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.29378584260121e-05,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.78680545813404e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.228501635836437e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.786804002942516e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0004642437852453,285.25750732421875,294.1499938964844,286.3448181152344,282.32257080078125,287.00634765625,286.6120300292969,285.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276530221104,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6730210781097412,-0.0,-6.685696263275531e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.303427941631526e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.796959056984632e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.236000965349376e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.79695760179311e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0004647254245355,285.25830078125,294.1499938964844,286.3090515136719,282.3116760253906,286.9981384277344,286.5772399902344,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843801804099712e-09,0.000991269131191,-0.0117423729971051,0.0,0.0,0.0,-0.0072140931151807,60.0,0.6487711071968079,-0.0,-6.699575294533133e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.308201697422192e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,9.801985288504512e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,7.239713886519894e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.80198456090875e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0004649638431146,285.2586669921875,294.1499938964844,286.29248046875,282.30670166015625,286.9941711425781,286.5605773925781,285.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.9032684579231045e-09,0.0009917776333168,-0.0118981702253222,0.0,0.0,0.0,-0.0072435727342963,60.0,0.6374850273132324,-0.0,-6.70645192712982e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.324142592959106e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.818772377911956e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.252112845890224e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.818771650316194e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004657601530198,285.25982666015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9813537597656,286.5072021484375,285.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.10187225799541e-09,0.0009934759000316,-0.0124184908345341,0.0,0.0,0.0,-0.0073420293629169,60.0,0.6029378175735474,-0.0,-6.72944153734534e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.324142592959106e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,9.818772377911956e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.252112845890224e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.818771650316194e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004657601530198,285.25982666015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9813537597656,286.5072021484375,285.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.10187225799541e-09,0.0009934759000316,-0.0124184908345341,0.0,0.0,0.0,-0.0073420293629169,60.0,0.6029378175735474,-0.0,-6.72944153734534e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.341153054265304e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.836685057962312e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.265342719620094e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.83668360277079e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004666098393499,285.260986328125,294.1499938964844,286.1937866210937,282.2790222167969,286.9678039550781,286.4523010253906,285.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.3137898525790214e-09,0.0009952879045158,-0.0129736820235848,0.0,0.0,0.0,-0.0074470858089625,60.0,0.5698627829551697,-0.0,-6.754016368404336e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.341153054265304e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.836685057962312e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.265342719620094e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.83668360277079e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,0.0004666098393499,285.260986328125,294.1499938964844,286.1937866210937,282.2790222167969,286.9678039550781,286.4523010253906,285.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.3137898525790214e-09,0.0009952879045158,-0.0129736820235848,0.0,0.0,0.0,-0.0074470858089625,60.0,0.5698627829551697,-0.0,-6.754016368404336e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.349903120892122e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.845899330684917e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.27214792277664e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.845897875493392e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004670469206757,285.26153564453125,294.1499938964844,286.1707458496094,282.2731628417969,286.9608154296875,286.4245300292969,285.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422803539545384e-09,0.000996220158413,-0.0132592758163809,0.0,0.0,0.0,-0.0075011290609836,60.0,0.5539876818656921,-0.0,-6.766675397784638e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.358702664030716e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.855165262706578e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.278992416104302e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,9.855164535110816e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.000467486504931,285.2621154785156,294.1499938964844,286.1484375,282.267822265625,286.9536437988281,286.3966979980469,285.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324345105134415e-09,0.0009971576509997,-0.0135464835911989,0.0,0.0,0.0,-0.0075554773211479,60.0,0.5385475158691406,-0.0,-6.77941827120776e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.376217349199578e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.873609087662771e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.292614463949576e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.87360836006701e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004683613660745,285.2632751464844,294.1499938964844,286.1063537597656,282.2587890625,286.93896484375,286.3413391113281,285.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636499725282,60.0,0.5090084671974182,-0.0,-6.804815910754769e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.376217349199578e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.873609087662771e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.292614463949576e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.87360836006701e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004683613660745,285.2632751464844,294.1499938964844,286.1063537597656,282.2587890625,286.93896484375,286.3413391113281,285.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636499725282,60.0,0.5090084671974182,-0.0,-6.804815910754769e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.39301316975616e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.89129621302709e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,7.305678445845842e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.891295485431328e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004692003712989,285.264404296875,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959891691276198e-09,0.0010008128592744,-0.0146662909537553,0.0,0.0,0.0,-0.0077673867344856,60.0,0.4818951487541199,-0.0,-6.829216658843508e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.39301316975616e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.89129621302709e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,7.305678445845842e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.891295485431328e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004692003712989,285.264404296875,294.1499938964844,286.06805419921875,282.25225830078125,286.923828125,286.2872314453125,285.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959891691276198e-09,0.0010008128592744,-0.0146662909537553,0.0,0.0,0.0,-0.0077673867344856,60.0,0.4818951487541199,-0.0,-6.829216658843508e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.408445475855842e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.907547064358369e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,7.3176808655262e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.907545609166846e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0004699712444562,285.2655334472656,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151232896585e-09,0.0010024569928646,-0.0151699353009462,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4572638273239136,-0.0,-6.85167407254994e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.408445475855842e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.907547064358369e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,7.3176808655262e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.907545609166846e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0004699712444562,285.2655334472656,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2352294921875,285.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151232896585e-09,0.0010024569928646,-0.0151699353009462,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4572638273239136,-0.0,-6.85167407254994e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
