time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286380,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.421753929927944e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.921561286319049e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.328032370423898e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.921560558723286e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004706360341515,285.2666931152344,294.1499938964844,286.00469970703125,282.2479858398437,286.8924560546875,286.1862487792969,285.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4355085790157318,-0.0,-6.87107046815072e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.421753929927944e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.921561286319049e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.328032370423898e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.921560558723286e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004706360341515,285.2666931152344,294.1499938964844,286.00469970703125,282.2479858398437,286.8924560546875,286.1862487792969,285.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4355085790157318,-0.0,-6.87107046815072e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.427320765098556e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.927423525368796e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,7.332361565204337e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.927422070177272e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0004709140921477,285.2672424316406,294.1499938964844,285.9919738769531,282.2489929199219,286.88446044921875,286.16339111328125,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873057953856005e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4259687662124634,-0.0,-6.879191971620457e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.43217455642298e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.93253488559276e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.336137059610337e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.932534157996996e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.000471156585263,285.267822265625,294.1499938964844,285.9806213378906,282.2508850097656,286.8764343261719,286.1414794921875,285.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447781863982982e-09,0.0010049850679934,-0.0159443486481905,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4171363115310669,-0.0,-6.886278214324193e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.439047425985336e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.939772280631588e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,7.341482705669478e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.939771553035824e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004714998940471,285.2689514160156,294.1499938964844,285.96221923828125,282.2575988769531,286.8602905273437,286.1015625,285.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4022710919380188,-0.0,-6.896316051552277e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.439047425985336e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.939772280631588e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,7.341482705669478e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.939771553035824e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004714998940471,285.2689514160156,294.1499938964844,285.96221923828125,282.2575988769531,286.8602905273437,286.1015625,285.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4022710919380188,-0.0,-6.896316051552277e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.441433212487028e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.942285396391526e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,7.343338802456856e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,9.942283941200004e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0004716190742328,285.2698059082031,294.1499938964844,285.95233154296875,282.26544189453125,286.8480529785156,286.0751037597656,285.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631255985465495e-09,0.0010059715714305,-0.0162464864552021,0.0,0.0,0.0,-0.0080664381384849,60.0,0.393689215183258,-0.0,-6.899802684756652e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.441762085771188e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.9426310043782e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,7.343594188569114e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.942630276782438e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004716354887932,285.27008056640625,294.1499938964844,285.95001220703125,282.2684326171875,286.8442077636719,286.0672912597656,285.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567219212882946e-09,0.0010060066124424,-0.0162572097033262,0.0,0.0,0.0,-0.0080684684216976,60.0,0.391363650560379,-0.0,-6.900283011646027e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.441094152862206e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.94192814687267e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.343074685195461e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.941927419276908e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004716021358035,285.27117919921875,294.1499938964844,285.9423217773437,282.28277587890625,286.82818603515625,286.03857421875,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353999912738,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3839476406574249,-0.0,-6.899306015384354e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.441094152862206e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.94192814687267e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.343074685195461e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.941927419276908e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0004716021358035,285.27117919921875,294.1499938964844,285.9423217773437,282.28277587890625,286.82818603515625,286.03857421875,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353999912738,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3839476406574249,-0.0,-6.899306015384354e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.438567940378562e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.939267329173164e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.34110944904387e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.9392666015774e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0004714759415946,285.2723083496094,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01531982421875,285.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3789505362510681,-0.0,-6.895613324786609e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.438567940378562e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.939267329173164e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.34110944904387e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.9392666015774e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0004714759415946,285.2723083496094,294.1499938964844,285.9372863769531,282.2997131347656,286.8123779296875,286.01531982421875,285.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3789505362510681,-0.0,-6.895613324786609e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.43658160394989e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.937176218954846e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.339564763242379e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.937174763763323e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004713767266366,285.2728576660156,294.1499938964844,285.9357604980469,282.3091735839844,286.8045654296875,286.0057067871094,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3772163391113281,-0.0,-6.892710757711029e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.4342372904066e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.934706758940592e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,7.337741408264264e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.934706031344832e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.0004712596128229,285.2734069824219,294.1499938964844,285.9349060058594,282.3193054199219,286.7968139648437,285.9970397949219,285.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445335331007e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3758388161659241,-0.0,-6.889285941724665e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.428337216377258e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.92849381873384e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,7.333152461796999e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.92849309113808e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004709649074357,285.2745361328125,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3744646310806274,-0.0,-6.88067132159631e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.428337216377258e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.92849381873384e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,7.333152461796999e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.92849309113808e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004709649074357,285.2745361328125,294.1499938964844,285.93524169921875,282.3414611816406,286.781494140625,285.9828186035156,285.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3744646310806274,-0.0,-6.88067132159631e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.420943388249724e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.920707816490903e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.327401544898748e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.920707088895142e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004705955507233,285.275634765625,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9726867675781,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776869505643,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3750368654727936,-0.0,-6.869883151239264e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.420943388249724e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.920707816490903e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.327401544898748e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.920707088895142e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0004705955507233,285.275634765625,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9726867675781,285.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808497751921e-09,0.0010037886677309,-0.0155776869505643,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3750368654727936,-0.0,-6.869883151239264e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.412295912625268e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.911601955536752e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.320676377275959e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.911601227940992e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004701636207755,285.2767028808594,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.96563720703125,285.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3772512078285217,-0.0,-6.85727670202141e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.412295912625268e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,9.911601955536752e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,7.320676377275959e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,9.911601227940992e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004701636207755,285.2767028808594,294.1499938964844,285.9442443847656,282.3934631347656,286.7518615722656,285.96563720703125,285.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3772512078285217,-0.0,-6.85727670202141e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,9.402399882674216e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.90118132904172e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.312979141715914e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,9.901179873850197e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0004696692922152,285.2778015136719,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767977702957e-09,0.0010018130997195,-0.014972461387515,0.0,0.0,0.0,-0.007825331762433,60.0,0.3815953731536865,-0.0,-6.842864053169252e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,9.402399882674216e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.90118132904172e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.312979141715914e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,9.901179873850197e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0004696692922152,285.2778015136719,294.1499938964844,285.9530029296875,282.4232482910156,286.7376708984375,285.96221923828125,285.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767977702957e-09,0.0010018130997195,-0.014972461387515,0.0,0.0,0.0,-0.007825331762433,60.0,0.3815953731536865,-0.0,-6.842864053169252e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.39703531912528e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.895531547954306e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,7.30880638002418e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.895530820358545e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0004694013041444,285.2783508300781,294.1499938964844,285.9584655761719,282.4390869140625,286.730712890625,285.9616394042969,285.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009926334371585e-09,0.0010012416169047,-0.0147973615676164,0.0,0.0,0.0,-0.0077921957708895,60.0,0.3844395577907562,-0.0,-6.835057320131456e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.39139208639972e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.889589273370802e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.304417522391304e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,9.88958854577504e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0004691194335464,285.2789001464844,294.1499938964844,285.96466064453125,282.45556640625,286.7239074707031,285.9618225097656,285.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.939616798400493e-09,0.0010006404481828,-0.014613177627325,0.0,0.0,0.0,-0.0077573405578732,60.0,0.3877772986888885,-0.0,-6.826850551533425e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.379351831739768e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.876909462036564e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.295052637346089e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.876908734440804e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004685179737862,285.27996826171875,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9642028808594,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3958390951156616,-0.0,-6.80935556829354e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.379351831739768e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.876909462036564e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.295052637346089e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.876908734440804e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0004685179737862,285.27996826171875,294.1499938964844,285.9792785644531,282.4903869628906,286.71063232421875,285.9642028808594,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3958390951156616,-0.0,-6.80935556829354e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.368469181936234e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.865449828794226e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,7.286588515853509e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.865449101198465e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0004679743724409,285.2808532714844,294.1499938964844,285.99383544921875,282.52154541015625,286.69989013671875,285.9683837890625,285.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4041832089424133,-0.0,-6.793563045448536e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.36632277444005e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,9.86318991635926e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.284918683581054e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.8631891887635e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0004678671539295,285.2810363769531,294.1499938964844,285.9968566894531,282.5276794433594,286.6979064941406,285.9693603515625,285.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4059222638607025,-0.0,-6.790450157723171e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.352402412332594e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.848531044553964e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,7.274092058651149e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.848530316958204e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004671718052122,285.2821044921875,294.1499938964844,286.0175170898437,282.5674133300781,286.68572998046875,285.9771728515625,285.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4180184602737427,-0.0,-6.770279981083149e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.352402412332594e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.848531044553964e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,7.274092058651149e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,9.848530316958204e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004671718052122,285.2821044921875,294.1499938964844,286.0175170898437,282.5674133300781,286.68572998046875,285.9771728515625,285.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4180184602737427,-0.0,-6.770279981083149e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.337689698440954e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.833037620410324e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,7.262648432515562e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.833036892814562e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0004664368752855,285.2831420898437,294.1499938964844,286.041259765625,282.6095886230469,286.6741943359375,285.9875183105469,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4321373403072357,-0.0,-6.748995673433458e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.337689698440954e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.833037620410324e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,7.262648432515562e-05,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.833036892814562e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0004664368752855,285.2831420898437,294.1499938964844,286.041259765625,282.6095886230469,286.6741943359375,285.9875183105469,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4321373403072357,-0.0,-6.748995673433458e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.330068860435858e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,9.82501223916188e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,7.256721437443048e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.825011511566116e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004660561680793,285.28369140625,294.1499938964844,286.0542907714844,282.631591796875,286.668701171875,285.99365234375,285.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115689054131,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4399944543838501,-0.0,-6.73798297157191e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.322299592895432e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.816831152420492e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.250678027048707e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.81683042482473e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.000465668097604,285.2842102050781,294.1499938964844,286.068115234375,282.6541748046875,286.66339111328125,286.0004272460937,285.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787716254774296e-09,0.000993279274553,-0.0123579688370227,0.0,0.0,0.0,-0.0073305824771523,60.0,0.4483925998210907,-0.0,-6.726765633402465e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.306412539444864e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.8001015430782e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.238321995828301e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.800100815482438e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.000464874523459,285.2852478027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4665739834308624,-0.0,-6.70385773560156e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.306412539444864e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.8001015430782e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.238321995828301e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.800100815482438e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.000464874523459,285.2852478027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4665739834308624,-0.0,-6.70385773560156e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.290173329645768e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.783000132301822e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.22569166100584e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.78299940470606e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0004640633123926,285.2862854003906,294.1499938964844,286.1314392089844,282.7505798339844,286.64385986328125,286.0328369140625,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4869031012058258,-0.0,-6.680481590137789e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.290173329645768e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.783000132301822e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.22569166100584e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.78299940470606e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0004640633123926,285.2862854003906,294.1499938964844,286.1314392089844,282.7505798339844,286.64385986328125,286.0328369140625,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4869031012058258,-0.0,-6.680481590137789e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.27378496271558e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.765743016032502e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.212944910861552e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.76574228843674e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0004632447089534,285.2873229980469,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5093730092048645,-0.0,-6.656932782789228e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
