time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288720,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.27378496271558e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.765743016032502e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.212944910861552e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.76574228843674e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0004632447089534,285.2873229980469,294.1499938964844,286.1679992675781,282.80230712890625,286.6352844238281,286.05224609375,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5093730092048645,-0.0,-6.656932782789228e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.25745625863783e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.748547745402902e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,7.200244726845995e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.74854701780714e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.000462429045001,285.288330078125,294.1499938964844,286.2078857421875,282.8563842773437,286.6275329589844,286.0736999511719,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5339846014976501,-0.0,-6.633510452047632e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.25745625863783e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.748547745402902e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,7.200244726845995e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.74854701780714e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.000462429045001,285.288330078125,294.1499938964844,286.2078857421875,282.8563842773437,286.6275329589844,286.0736999511719,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5339846014976501,-0.0,-6.633510452047632e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.24938649404794e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.740050154505298e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.193968485808e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.740049426909536e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004620259278453,285.2888488769531,294.1499938964844,286.2290954589844,282.8843078613281,286.6240234375,286.0851745605469,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5471579432487488,-0.0,-6.621949921736815e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.241398947779088e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.73163841990754e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.187755545601249e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.73163769231178e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004616269434336,285.28936767578125,294.1499938964844,286.2511291503906,282.9128112792969,286.6207275390625,286.0970764160156,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5608301162719727,-0.0,-6.610517289118435e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.225812391377984e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.715225314721464e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.175632345024496e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.715224587125704e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004608483577612,285.2903747558594,294.1499938964844,286.2978210449219,282.97149658203125,286.6147766113281,286.1221923828125,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5897996425628662,-0.0,-6.588236800553204e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.225812391377984e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.715225314721464e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.175632345024496e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.715224587125704e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004608483577612,285.2903747558594,294.1499938964844,286.2978210449219,282.97149658203125,286.6147766113281,286.1221923828125,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5897996425628662,-0.0,-6.588236800553204e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.212077566189691e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.700762166175993e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.164950511651114e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,9.70076143858023e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0004601622931659,285.2912902832031,294.1499938964844,286.34381103515625,283.02752685546875,286.6101989746094,286.1469116210937,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705519890928599e-09,0.000981536344625,-0.0087600080296397,0.0,0.0,0.0,-0.0066498005762696,60.0,0.6185325384140015,-0.0,-6.56863505810179e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.210905409418046e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.699528163764626e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,7.164038834162056e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.699527436168864e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004601037653628,285.2913818359375,294.1499938964844,286.3479309082031,283.0325012207031,286.6098327636719,286.14910888671875,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690919569976359e-09,0.0009814115474,-0.0087217530235648,0.0,0.0,0.0,-0.006642562802881,60.0,0.6210994124412537,-0.0,-6.566963861587284e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.196840255754068e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.684716496849433e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.153099431889132e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.684715769253673e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004594011697918,285.2923583984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6546088457107544,-0.0,-6.546923003725169e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.196840255754068e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.684716496849433e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.153099431889132e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.684715769253673e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004594011697918,285.2923583984375,294.1499938964844,286.4015808105469,283.0957336425781,286.6058654785156,286.1776123046875,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.6546088457107544,-0.0,-6.546923003725169e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.183817019220442e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.671002044342458e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.142969843698665e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.671001316746695e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004587506118696,285.2933654785156,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419320006878e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6905825734138489,-0.0,-6.528393470262017e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.183817019220442e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.671002044342458e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.142969843698665e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.671001316746695e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004587506118696,285.2933654785156,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419320006878e-09,0.0009785253787413,-0.0078374352306127,0.0,0.0,0.0,-0.0064752488397061,60.0,0.6905825734138489,-0.0,-6.528393470262017e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.177703759633005e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.664564277045427e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.138215005397797e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.664563549449667e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0004584452544804,285.2938537597656,294.1499938964844,286.4887084960937,283.1947631835937,286.6018981933594,286.2234802246094,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277256910294568e-09,0.0009778740350157,-0.0076378714293241,0.0,0.0,0.0,-0.0064374911598861,60.0,0.7093639969825745,-0.0,-6.519704953689144e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.171908459393308e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.658461931394412e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.13370754965581e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.658461203798652e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0004581557586789,285.2943420410156,294.1499938964844,286.5195617675781,283.2288818359375,286.60113525390625,286.2395935058594,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.205055998378724e-09,0.000977256684564,-0.0074486876837909,0.0,0.0,0.0,-0.0064016981050372,60.0,0.7288039326667786,-0.0,-6.511474026638099e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.161273192148656e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.6472620498389e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.125435513444245e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.64726132224314e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004576244973577,285.2953186035156,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7694253325462341,-0.0,-6.496381388387817e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.161273192148656e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.6472620498389e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.125435513444245e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.64726132224314e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004576244973577,285.2953186035156,294.1499938964844,286.5840148925781,283.2987365722656,286.6003723144531,286.27294921875,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7694253325462341,-0.0,-6.496381388387817e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.152070560958236e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.63757120189257e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.118278153939173e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.637570474296808e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0004571648023556,285.2962951660156,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8127330541610718,-0.0,-6.483335823759262e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.152070560958236e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.63757120189257e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.118278153939173e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.637570474296808e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0004571648023556,285.2962951660156,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578930416107596e-09,0.0009751430479809,-0.0068010538816452,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8127330541610718,-0.0,-6.483335823759262e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.144282375928016e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.629370470065624e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.112220191629604e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.629369742469862e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004567757714539,285.2972717285156,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468051470816,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8584207892417908,-0.0,-6.472306068872058e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.144282375928016e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.629370470065624e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.112220191629604e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,9.629369742469862e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004567757714539,285.2972717285156,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468051470816,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8584207892417908,-0.0,-6.472306068872058e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.138022869592533e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.622778452467172e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.107351848389953e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.622778452467172e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004564631090033,285.2982177734375,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828759296966155e-09,0.0009736462961882,-0.0063424566760659,0.0,0.0,0.0,-0.006192403845489,60.0,0.906679630279541,-0.0,-6.463447732585338e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.138022869592533e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.622778452467172e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.107351848389953e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.622778452467172e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0004564631090033,285.2982177734375,294.1499938964844,286.7997436523437,283.5210876464844,286.6055603027344,286.3844299316406,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828759296966155e-09,0.0009736462961882,-0.0063424566760659,0.0,0.0,0.0,-0.006192403845489,60.0,0.906679630279541,-0.0,-6.463447732585338e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.135426807915792e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.620045602787286e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,7.105333497747779e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.620044875191525e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004563334514386,285.2987060546875,294.1499938964844,286.8390197753906,283.5599670410156,286.60748291015625,286.4047546386719,285.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9317165017127992,-0.0,-6.459776358269664e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.133310231845826e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.6178162493743e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.103686948539689e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.61781552177854e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0004562277172226,285.2991943359375,294.1499938964844,286.8792724609375,283.5993347167969,286.6097717285156,286.42578125,285.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9574825167655944,-0.0,-6.456782841723907e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.130307444138452e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.614654118195176e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,7.101351366145536e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.614653390599416e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004560777160804,285.3001403808594,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.010892391204834,-0.0,-6.45253734887774e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.130307444138452e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.614654118195176e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,7.101351366145536e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.614653390599416e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004560777160804,285.3001403808594,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.010892391204834,-0.0,-6.45253734887774e-08,0.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.129021054832263e-05,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,9.613299334887417e-05,298.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,7.100350921973586e-05,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.613298607291654e-05,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.050000000745058,0.0004560134548228,285.30108642578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.40240478515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0672292709350586,-0.0,-6.45071907001693e-08,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.129021054832263e-05,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,9.613299334887417e-05,298.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.050000000745058,7.100350921973586e-05,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,9.613298607291654e-05,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.050000000745058,0.0004560134548228,285.30108642578125,291.1499938964844,287.04998779296875,283.7619323730469,286.6220397949219,286.5165100097656,285.40240478515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0672292709350586,-0.0,-6.45071907001693e-08,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.6342983841896057,0.050000000745058,0.0408384576439857,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.6342983841896057,0.050000000745058,0.0430048629641532,298.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.6342983841896057,0.050000000745058,0.0317632444202899,298.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.6342983841896057,0.050000000745058,0.0430048629641532,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.6342983841896057,0.050000000745058,0.2039965391159057,285.39312744140625,291.1499938964844,287.0957336425781,283.8036499023437,293.8526916503906,295.6713562011719,285.54705810546875,1.0,0.1097209528088569,0.068570427596569,0.068570427596569,1.0,1.0,-0.4365621507167816,0.0001762870815582,0.4363858699798584,-0.1359108239412307,0.0,0.0,0.0,10.142335891723633,60.0,1143.8245849609375,-0.0,12.277750015258787,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.631139874458313,0.050000000745058,0.0452355816960334,298.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.631139874458313,0.050000000745058,0.0476352460682392,298.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.631139874458313,0.050000000745058,0.0351832285523414,297.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.631139874458313,0.050000000745058,0.0476352460682392,298.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.631139874458313,0.050000000745058,0.2259610891342163,286.10162353515625,291.1499938964844,287.1435241699219,283.8454895019531,294.847900390625,298.0828552246094,286.7283935546875,1.0,0.1210917234420776,0.1371408551931381,0.1371408551931381,1.0,1.0,-0.4819923341274261,0.0093402992933988,0.4726520180702209,-0.1364006102085113,0.0,0.0,0.0,12.503321647644045,60.0,2351.8564453125,-0.0,16.680593490600586,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0456816107034683,297.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0481049343943595,298.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0355301424860954,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0481049343943595,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.2281890958547592,288.1732482910156,291.1499938964844,287.2451171875,283.9295959472656,294.8437194824219,298.13525390625,288.551025390625,1.0,0.1405968815088272,0.2742817103862762,0.2742817103862762,1.0,1.0,-0.4867465198040008,0.0428826473653316,0.4438638687133789,-0.1040966212749481,0.0,0.0,0.0,20.02570343017578,60.0,2293.225341796875,-0.0,23.189451217651367,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0456816107034683,297.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0481049343943595,298.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0355301424860954,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.0481049343943595,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896911621094,0.5708250999450684,0.050000000745058,0.2281890958547592,288.1732482910156,291.1499938964844,287.2451171875,283.9295959472656,294.8437194824219,298.13525390625,288.551025390625,1.0,0.1405968815088272,0.2742817103862762,0.2742817103862762,1.0,1.0,-0.4867465198040008,0.0428826473653316,0.4438638687133789,-0.1040966212749481,0.0,0.0,0.0,20.02570343017578,60.0,2293.225341796875,-0.0,23.189451217651367,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.5490902662277222,0.050000000745058,0.0458189994096756,297.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.5490902662277222,0.050000000745058,0.0482496134936809,298.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.5490902662277222,0.050000000745058,0.0356369987130165,297.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.5490902662277222,0.050000000745058,0.0482496134936809,298.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.5490902662277222,0.050000000745058,0.228875383734703,288.8774719238281,291.1499938964844,287.2987060546875,283.9718017578125,294.85968017578125,298.13201904296875,289.203857421875,1.0,0.14899942278862,0.3428521156311035,0.3428521156311035,1.0,1.0,-0.488210529088974,0.0693437755107879,0.418866753578186,-0.0780871585011482,0.0,0.0,0.0,23.70060157775879,60.0,2083.6220703125,-0.0,26.34181404113769,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44390869140625,0.5323059558868408,0.050000000745058,0.0459505543112754,297.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44390869140625,0.5323059558868408,0.050000000745058,0.0483881458640098,298.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44390869140625,0.5323059558868408,0.050000000745058,0.0357393212616443,297.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44390869140625,0.5323059558868408,0.050000000745058,0.0483881458640098,298.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44390869140625,0.5323059558868408,0.050000000745058,0.2295325398445129,289.5045471191406,291.1499938964844,287.3541259765625,284.0140380859375,294.8825988769531,298.1440734863281,289.80389404296875,1.0,0.1565588563680648,0.4742816984653473,0.4742816984653473,0.99816632270813,1.0,-0.4896125793457031,0.1318157315254211,0.357796847820282,-0.0162053499370813,0.0,0.0,0.0,27.22674560546875,60.0,1883.1351318359373,-0.0,29.372238159179688,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.2307278662919998,290.5600280761719,291.1499938964844,287.4700012207031,284.0986328125,293.7921142578125,298.1877136230469,290.7532043457031,1.0,0.1693812012672424,0.7371408343315125,0.7371408343315125,0.9944989085197448,1.0,-0.4921622574329376,0.2055060118436813,0.2866562306880951,0.0566083379089832,0.0,0.0,0.0,33.635738372802734,60.0,1268.714111328125,-0.0,34.93748092651367,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5095109939575195,0.050000000745058,0.2307278662919998,290.5600280761719,291.1499938964844,287.4700012207031,284.0986328125,293.7921142578125,298.1877136230469,290.7532043457031,1.0,0.1693812012672424,0.7371408343315125,0.7371408343315125,0.9944989085197448,1.0,-0.4921622574329376,0.2055060118436813,0.2866562306880951,0.0566083379089832,0.0,0.0,0.0,33.635738372802734,60.0,1268.714111328125,-0.0,34.93748092651367,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
