time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290940,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0463937222957611,297.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0488548204302787,298.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0360840037465095,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0488548204302787,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.2317462414503097,291.21343994140625,291.1499938964844,287.5921325683594,284.18316650390625,293.5776672363281,298.22760009765625,291.3575744628906,1.0,0.1795417815446853,1.0,1.0,0.9908315539360046,1.0,-0.4943346679210663,0.2164240032434463,0.2779106795787811,0.0670157149434089,0.0,0.0,0.0,39.08933639526367,60.0,866.2700805664062,-0.0,39.7340087890625,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0463937222957611,297.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0488548204302787,298.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0360840037465095,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.0488548204302787,298.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4954215288162231,0.050000000745058,0.2317462414503097,291.21343994140625,291.1499938964844,287.5921325683594,284.18316650390625,293.5776672363281,298.22760009765625,291.3575744628906,1.0,0.1795417815446853,1.0,1.0,0.9908315539360046,1.0,-0.4943346679210663,0.2164240032434463,0.2779106795787811,0.0670157149434089,0.0,0.0,0.0,39.08933639526367,60.0,866.2700805664062,-0.0,39.7340087890625,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0465624406933784,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0490324907004833,298.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0362152308225631,297.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0490324907004833,298.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,293.6228942871094,298.228759765625,291.8785095214844,1.0,0.1875038146972656,1.0,1.0,0.9903042912483216,1.0,-0.4961325228214264,0.2172691076993942,0.2788634300231933,0.0674950778484344,0.0,0.0,0.0,43.60173797607422,48.0,667.423828125,-0.0,43.73633193969727,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0465624406933784,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0490324907004833,298.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0362152308225631,297.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.0490324907004833,298.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314758300781,0.4857508838176727,0.050000000745058,0.2325890213251114,291.7563171386719,290.6499938964844,287.7199401855469,284.2674865722656,293.6228942871094,298.228759765625,291.8785095214844,1.0,0.1875038146972656,1.0,1.0,0.9903042912483216,1.0,-0.4961325228214264,0.2172691076993942,0.2788634300231933,0.0674950778484344,0.0,0.0,0.0,43.60173797607422,48.0,667.423828125,-0.0,43.73633193969727,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479797363281,0.4833928644657135,0.050000000745058,0.0466059148311615,297.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479797363281,0.4833928644657135,0.050000000745058,0.0490782745182514,298.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479797363281,0.4833928644657135,0.050000000745058,0.0362490452826023,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479797363281,0.4833928644657135,0.050000000745058,0.0490782745182514,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1479797363281,0.4833928644657135,0.050000000745058,0.2328062057495117,292.16851806640625,290.6499938964844,287.84039306640625,284.3436584472656,293.67822265625,298.2327880859375,292.2687072753906,1.0,0.1890427768230438,1.0,1.0,0.9898255467414856,1.0,-0.496596097946167,0.2174493074417114,0.2791467905044555,0.0676403790712356,0.0,0.0,0.0,44.76512908935547,48.0,538.4299926757812,-0.0,44.77276611328125,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.483464628458023,0.050000000745058,0.0466045849025249,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.483464628458023,0.050000000745058,0.0490768738090992,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.483464628458023,0.050000000745058,0.0362480133771896,297.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.483464628458023,0.050000000745058,0.0490768738090992,298.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.483464628458023,0.050000000745058,0.2327995598316192,292.205810546875,290.1499938964844,287.8528137207031,284.3513488769531,293.6840209960937,298.2333679199219,292.3039245605469,1.0,0.1889516860246658,1.0,1.0,0.9897770285606384,1.0,-0.4965819418430328,0.2174413800239563,0.2791405916213989,0.0676442310214042,0.0,0.0,0.0,44.72966384887695,36.0,527.0289306640625,-0.0,44.74114227294922,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.484676718711853,0.050000000745058,0.04658218100667,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.484676718711853,0.050000000745058,0.049053281545639,298.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.484676718711853,0.050000000745058,0.0362305864691734,297.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.484676718711853,0.050000000745058,0.049053281545639,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.484676718711853,0.050000000745058,0.2326876372098922,292.3955993652344,290.1499938964844,287.9209899902344,284.39306640625,293.7158508300781,298.23681640625,292.4832763671875,1.0,0.1877611130475998,1.0,1.0,0.9895133972167968,1.0,-0.4963433146476745,0.2173284888267517,0.2790148258209228,0.0676372200250625,0.0,0.0,0.0,44.13101959228516,36.0,469.7110290527344,-0.0,44.20758438110352,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793389320373,0.050000000745058,0.0465363971889019,297.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793389320373,0.050000000745058,0.049005065113306,298.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793389320373,0.050000000745058,0.0361949764192104,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793389320373,0.050000000745058,0.049005065113306,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.549072265625,0.4871793389320373,0.050000000745058,0.2324589341878891,292.5651550292969,289.6499938964844,287.9902038574219,284.4346008300781,293.7480773925781,298.2408142089844,292.6436767578125,1.0,0.1854818016290664,1.0,1.0,0.987655520439148,1.0,-0.4958555400371551,0.2171303331851959,0.2787252068519592,0.0676101744174957,0.0,0.0,0.0,42.90721893310547,25.0,419.6560363769531,-0.0,43.118408203125,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0463955625891685,297.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0488567613065242,298.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0360854379832744,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0488567613065242,298.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.2317554503679275,292.85333251953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8140563964844,298.2498474121094,292.9168701171875,1.0,0.1785193383693695,1.0,1.0,0.9839398264884948,1.0,-0.4943549931049347,0.216508686542511,0.2778463065624237,0.067476101219654,0.0,0.0,0.0,39.14248275756836,25.0,338.1194763183594,-0.0,39.78081130981445,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0463955625891685,297.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0488567613065242,298.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0360854379832744,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.0488567613065242,298.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8403625488281,0.4953085780143738,0.050000000745058,0.2317554503679275,292.85333251953125,289.1499938964844,288.1314697265625,284.5170593261719,293.8140563964844,298.2498474121094,292.9168701171875,1.0,0.1785193383693695,1.0,1.0,0.9839398264884948,1.0,-0.4943549931049347,0.216508686542511,0.2778463065624237,0.067476101219654,0.0,0.0,0.0,39.14248275756836,25.0,338.1194763183594,-0.0,39.78081130981445,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.0461114160716533,297.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.0485575422644615,298.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.8066939115524292,0.1824038028717041,0.126370221376419,297.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.0485575422644615,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.2303360700607299,293.1339111328125,288.6499938964844,288.2760314941406,284.5985717773437,293.8967590332031,298.2425537109375,293.19000244140625,1.0,0.1752129048109054,1.0,1.0,0.980224072933197,1.0,-0.5999395251274109,0.2613016664981842,0.3386378288269043,0.0884311944246292,0.0,0.0,0.0,32.397857666015625,25.0,317.0920104980469,-0.0,45.32856750488281,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.0461114160716533,297.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.0485575422644615,298.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473388671875,0.8066939115524292,0.1824038028717041,0.126370221376419,297.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.0485575422644615,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1138610839844,0.5160370469093323,0.050000000745058,0.2303360700607299,293.1339111328125,288.6499938964844,288.2760314941406,284.5985717773437,293.8967590332031,298.2425537109375,293.19000244140625,1.0,0.1752129048109054,1.0,1.0,0.980224072933197,1.0,-0.5999395251274109,0.2613016664981842,0.3386378288269043,0.0884311944246292,0.0,0.0,0.0,32.397857666015625,25.0,317.0920104980469,-0.0,45.32856750488281,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3864440917969,0.827152669429779,0.1703068166971206,0.1491180658340454,297.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592529296875,0.5501143336296082,0.050000000745058,0.0482411533594131,298.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3881530761719,0.8637551665306091,0.1918928027153015,0.1328272670507431,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592529296875,0.5501143336296082,0.050000000745058,0.0482411533594131,298.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592529296875,0.5501143336296082,0.050000000745058,0.228835254907608,293.380126953125,288.1499938964844,288.4233093261719,284.6789245605469,293.8937072753906,298.1842956542969,293.41943359375,1.0,0.1747922003269195,1.0,1.0,0.8534651398658752,1.0,-0.7287401556968689,0.3204247653484344,0.4083154201507568,0.1217196807265281,0.0,0.0,0.0,25.533676147460938,25.0,269.1567687988281,-0.0,53.62814712524414,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3864440917969,0.827152669429779,0.1703068166971206,0.1491180658340454,297.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592529296875,0.5501143336296082,0.050000000745058,0.0482411533594131,298.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3881530761719,0.8637551665306091,0.1918928027153015,0.1328272670507431,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592529296875,0.5501143336296082,0.050000000745058,0.0482411533594131,298.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592529296875,0.5501143336296082,0.050000000745058,0.228835254907608,293.380126953125,288.1499938964844,288.4233093261719,284.6789245605469,293.8937072753906,298.1842956542969,293.41943359375,1.0,0.1747922003269195,1.0,1.0,0.8534651398658752,1.0,-0.7287401556968689,0.3204247653484344,0.4083154201507568,0.1217196807265281,0.0,0.0,0.0,25.533676147460938,25.0,269.1567687988281,-0.0,53.62814712524414,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.56109619140625,0.887952983379364,0.1784881949424743,0.0976644977927208,297.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.887952983379364,0.1578132808208465,0.1028454229235649,298.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.56109619140625,0.887952983379364,0.2072201073169708,0.0759612768888473,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5465087890625,0.6893621683120728,0.146050289273262,0.0476532168686389,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.887952983379364,0.1608806103467941,0.487854391336441,293.5639038085937,288.1499938964844,288.55889892578125,284.75079345703125,293.7917785644531,298.118408203125,293.5785217285156,1.0,0.181520864367485,1.0,1.0,0.7383655905723572,1.0,-0.983844518661499,0.4465339183807373,0.5373105406761169,0.2005544006824493,0.0,0.0,0.0,13.39486312866211,25.0,189.4701538085937,-0.0,75.7394790649414,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57196044921875,0.8871476054191589,0.1795553117990493,0.097116470336914,297.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.572021484375,0.8871476054191589,0.1584588140249252,0.1022683233022689,298.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.57196044921875,0.8871476054191589,0.208815649151802,0.0755350366234779,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5603332519531,0.7536248564720154,0.1468767523765564,0.0623614601790905,298.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.572021484375,0.8871476054191589,0.1615627855062484,0.4851168990135193,293.5743713378906,287.6499938964844,288.5727233886719,284.7580261230469,293.77960205078125,298.126220703125,293.5870056152344,1.0,0.1820400208234787,1.0,1.0,0.7267062067985535,1.0,-0.9869340658187866,0.4504867792129516,0.536447286605835,0.2037442326545715,0.0,0.0,0.0,13.39549160003662,45.0,177.14556884765625,-0.0,77.05427551269531,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.607421875,0.8837376236915588,0.1856781095266342,0.0948254093527793,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.607421875,0.8837376236915588,0.1623671501874923,0.0998557209968566,298.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.607421875,0.8837376236915588,0.2173088937997818,0.0737530961632728,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6080017089844,0.9359152913093568,0.1490574926137924,0.1168700531125068,297.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.607421875,0.8837376236915588,0.1656064391136169,0.4736725687980652,293.6085205078125,287.6499938964844,288.6480407714844,284.7970275878906,293.658935546875,298.1590270996094,293.61163330078125,1.0,0.1884466111660003,1.0,1.0,0.6633267402648926,1.0,-1.025676965713501,0.4876902103424072,0.537986695766449,0.2334811985492706,0.0,0.0,0.0,13.724883079528809,45.0,97.0082778930664,-0.0,85.62677001953125,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.892575740814209,0.1913951933383941,0.1008632183074951,297.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.892575740814209,0.1662174612283706,0.1062138304114341,298.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.892575740814209,0.224940150976181,0.0784491747617721,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821228027344,0.8930366635322571,0.1518574804067611,0.1063736602663993,297.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821533203125,0.892575740814209,0.1695409566164016,0.5038326978683472,293.5787353515625,287.1499938964844,288.7236633300781,284.835693359375,293.1534118652344,298.1562805175781,293.552490234375,1.0,0.196931391954422,1.0,1.0,0.5513607263565063,1.0,-1.0737683773040771,0.578714907169342,0.4950534701347351,0.3150904774665832,0.0,0.0,0.0,14.713157653808594,65.0,-105.5316162109375,-0.0,97.28655242919922,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.2009941488504409,0.1101085990667343,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.173067107796669,0.115949660539627,298.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.2379038482904434,0.0856400206685066,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399963378906,0.985285758972168,0.1557310223579406,0.1471516042947769,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.176407977938652,0.5500152707099915,292.8305969238281,286.6499938964844,288.8755187988281,284.91180419921875,290.9901733398437,298.1383361816406,292.69635009765625,1.0,0.2202842831611633,1.0,1.0,0.3274287283420563,1.0,-1.2108882665634155,0.9484136700630188,0.2624746263027191,0.6574097871780396,0.0,0.0,0.0,17.222349166870117,85.0,-1115.2010498046875,-0.0,136.47308349609375,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.2009941488504409,0.1101085990667343,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.173067107796669,0.115949660539627,298.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.2379038482904434,0.0856400206685066,297.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8399963378906,0.985285758972168,0.1557310223579406,0.1471516042947769,297.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.85797119140625,0.9052175283432008,0.176407977938652,0.5500152707099915,292.8305969238281,286.6499938964844,288.8755187988281,284.91180419921875,290.9901733398437,298.1383361816406,292.69635009765625,1.0,0.2202842831611633,1.0,1.0,0.3274287283420563,1.0,-1.2108882665634155,0.9484136700630188,0.2624746263027191,0.6574097871780396,0.0,0.0,0.0,17.222349166870117,85.0,-1115.2010498046875,-0.0,136.47308349609375,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6348571777344,0.9255632758140564,0.2051023989915847,0.1252993643283844,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6348571777344,0.9255632758140564,0.1762239038944244,0.1319462656974792,298.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6348571777344,0.9255632758140564,0.2451396882534027,0.0974550545215606,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241760253906,0.9660189151763916,0.1561247557401657,0.1480991542339325,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6348571777344,0.9255632758140564,0.1793360561132431,0.6258962154388428,291.6065673828125,286.6499938964844,289.00030517578125,284.9729919433594,289.61016845703125,298.0716247558594,291.4740600585937,1.0,0.2452521026134491,1.0,1.0,0.1438684910535812,1.0,-1.3545160293579102,1.2729458808898926,0.0815700814127922,0.9526723027229308,0.0,0.0,0.0,20.48042869567871,85.0,-1711.9417724609375,-0.0,188.8229217529297,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.9302732944488524,0.2054105252027511,0.1290086060762405,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707580566406,0.9311678409576416,0.1764934211969375,0.1361881643533706,298.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.9302732944488524,0.2462274879217147,0.1003400310873985,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.363037109375,0.9607105255126952,0.1560172885656356,0.1481004506349563,297.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.9302732944488524,0.1795180290937423,0.6444246768951416,291.34454345703125,286.1499938964844,289.0277404785156,284.9862976074219,289.2533569335937,298.0534362792969,291.21636962890625,1.0,0.2514024674892425,1.0,1.0,0.1034967228770256,1.0,-1.3897861242294312,1.3661015033721924,0.0236846134066581,1.038455605506897,0.0,0.0,0.0,21.333988189697266,105.0,-1783.259033203125,-0.0,203.503646850586,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.9378803372383118,0.2049567103385925,0.1352981626987457,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23199462890625,0.9865479469299316,0.1737315058708191,0.165528804063797,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.9378803372383118,0.2503136396408081,0.1052318960428237,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353820800781,0.9489676356315612,0.1544210016727447,0.1469733715057373,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2310791015625,0.9909459352493286,0.1774008274078369,0.7982121109962463,290.22247314453125,286.14288330078125,289.1797180175781,285.05908203125,289.1836853027344,297.9356689453125,290.1740417480469,1.0,0.2899433076381683,1.0,1.0,0.0620980337262153,1.0,-1.621190309524536,1.6196707487106323,0.0015195846790447,1.2439970970153809,0.0,0.0,0.0,26.056177139282227,125.0,-1354.24853515625,-0.0,315.01031494140625,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.9378803372383118,0.2049567103385925,0.1352981626987457,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23199462890625,0.9865479469299316,0.1737315058708191,0.165528804063797,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.9378803372383118,0.2503136396408081,0.1052318960428237,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353820800781,0.9489676356315612,0.1544210016727447,0.1469733715057373,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2310791015625,0.9909459352493286,0.1774008274078369,0.7982121109962463,290.22247314453125,286.14288330078125,289.1797180175781,285.05908203125,289.1836853027344,297.9356689453125,290.1740417480469,1.0,0.2899433076381683,1.0,1.0,0.0620980337262153,1.0,-1.621190309524536,1.6196707487106323,0.0015195846790447,1.2439970970153809,0.0,0.0,0.0,26.056177139282227,125.0,-1354.24853515625,-0.0,315.01031494140625,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.8388690948486328,0.1969532966613769,0.17997607588768,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8001528382301331,0.1710333377122879,0.1635486930608749,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.9013605117797852,0.2452849447727203,0.1737114489078521,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.799560546875,0.7691333889961243,0.1520432829856872,0.1456505805253982,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978820800781,0.803535521030426,0.1726559549570083,0.7854176759719849,289.7940673828125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8034362792969,289.77783203125,1.0,0.3290622234344482,1.0,1.0,0.0206993445754051,1.0,-1.7383365631103516,1.7383036613464355,3.2949938031379133e-05,1.3396975994110107,0.0,0.0,0.0,47.81545639038086,113.0,-716.306640625,-0.0,441.1002807617188,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.8388690948486328,0.1969532966613769,0.17997607588768,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79803466796875,0.8001528382301331,0.1710333377122879,0.1635486930608749,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.9013605117797852,0.2452849447727203,0.1737114489078521,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.799560546875,0.7691333889961243,0.1520432829856872,0.1456505805253982,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978820800781,0.803535521030426,0.1726559549570083,0.7854176759719849,289.7940673828125,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8034362792969,289.77783203125,1.0,0.3290622234344482,1.0,1.0,0.0206993445754051,1.0,-1.7383365631103516,1.7383036613464355,3.2949938031379133e-05,1.3396975994110107,0.0,0.0,0.0,47.81545639038086,113.0,-716.306640625,-0.0,441.1002807617188,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.706298828125,0.7794804573059082,0.1940935850143432,0.1772114485502243,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.7456358671188354,0.1702065914869308,0.1631157249212265,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051086425781,0.8375087380409241,0.2425103783607483,0.1715131849050521,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080383300781,0.7188239097595215,0.1508213877677917,0.1450029909610748,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071228027344,0.7471610903739929,0.1707874834537506,0.7787531018257141,289.70489501953125,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.732666015625,289.6954650878906,1.0,0.3405289649963379,1.0,1.0,0.0,1.0,-1.7230733633041382,1.723070502281189,2.8462789032346336e-06,1.3277336359024048,0.0,0.0,0.0,61.63450622558594,113.0,-479.183837890625,-0.0,472.5638732910156,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.7497589588165283,0.1925088316202163,0.1756007969379425,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6573791503906,0.7207668423652649,0.1698351353406906,0.1629446595907211,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6563720703125,0.8079038858413696,0.2415061146020889,0.1705125421285629,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578369140625,0.6914365887641907,0.1498653888702392,0.1443645060062408,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6573791503906,0.7208695411682129,0.1693869233131408,0.7732897996902466,289.6562805175781,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.683837890625,289.6517333984375,1.0,0.3486715853214264,1.0,1.0,0.0,1.0,-1.7124005556106567,1.7123981714248655,2.380955493208603e-06,1.319191575050354,0.0,0.0,0.0,71.4249038696289,101.0,-302.98175048828125,-0.0,494.591552734375,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7265908122062683,0.1918494999408722,0.1747073829174041,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6983970999717712,0.1701915860176086,0.1633724421262741,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.7824766039848328,0.2424858510494232,0.1708728969097137,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6671007871627808,0.1488565653562545,0.1435504853725433,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6956958770751953,0.1678506731986999,0.7665607929229736,289.6421203613281,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6240539550781,289.6441955566406,1.0,0.3574851453304291,1.0,1.0,0.0,1.0,-1.7032088041305542,1.7032064199447632,2.356138338655001e-06,1.3117265701293943,0.0,0.0,0.0,82.07567596435547,89.0,-75.03600311279297,-0.0,519.765380859375,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7265908122062683,0.1918494999408722,0.1747073829174041,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6983970999717712,0.1701915860176086,0.1633724421262741,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64208984375,0.7824766039848328,0.2424858510494232,0.1708728969097137,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6671007871627808,0.1488565653562545,0.1435504853725433,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.6956958770751953,0.1678506731986999,0.7665607929229736,289.6421203613281,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6240539550781,289.6441955566406,1.0,0.3574851453304291,1.0,1.0,0.0,1.0,-1.7032088041305542,1.7032064199447632,2.356138338655001e-06,1.3117265701293943,0.0,0.0,0.0,82.07567596435547,89.0,-75.03600311279297,-0.0,519.765380859375,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.675048828125,0.7233678102493286,0.1926528662443161,0.1752182394266128,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747131347656,0.6952841281890869,0.1710917204618454,0.1641402393579483,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756286621094,0.7797822952270508,0.2444809377193451,0.1720995306968689,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742553710937,0.6628898978233337,0.1487994343042373,0.1434088498353958,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746520996094,0.6908786296844482,0.1676027327775955,0.7648335099220276,289.6756896972656,286.0110168457031,289.72906494140625,285.3119201660156,289.7243347167969,297.5998840332031,289.6805725097656,1.0,0.3594470918178558,1.0,1.0,0.0,1.0,-1.7039686441421509,1.70396625995636,2.35800757764082e-06,1.3122013807296753,0.0,0.0,0.0,84.28096771240234,89.0,19.447912216186523,-0.0,526.6473388671875,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974182128906,0.7240213751792908,0.1932293474674224,0.1756366789340973,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.697021484375,0.6960700154304504,0.1716220825910568,0.1645771265029907,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6981201171875,0.7809855341911316,0.2455770969390869,0.1727898865938186,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.69647216796875,0.6630738377571106,0.1489164531230926,0.1434496790170669,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969299316406,0.6909691691398621,0.1676654070615768,0.7647181153297424,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5920104980469,289.7040100097656,1.0,0.3595327734947204,1.0,1.0,0.0,1.0,-1.7057334184646606,1.7057310342788696,2.362647819609265e-06,1.3135430812835691,0.0,0.0,0.0,84.25054931640625,77.0,50.13192367553711,-0.0,527.6912841796875,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7326294779777527,0.1957527995109558,0.1775487661361694,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7054990530014038,0.1737807095050811,0.1663233488798141,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7924778461456299,0.2497501075267791,0.1754357814788818,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6702674627304077,0.1497854888439178,0.1439568400382995,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6983509063720703,0.1684430241584777,0.7665671110153198,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5741271972656,289.8008728027344,1.0,0.35741126537323,1.0,1.0,0.0,1.0,-1.716127872467041,1.71612548828125,2.390275994912372e-06,1.3215930461883545,0.0,0.0,0.0,81.0224609375,65.0,117.89069366455078,-0.0,524.9646606445312,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7326294779777527,0.1957527995109558,0.1775487661361694,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7054990530014038,0.1737807095050811,0.1663233488798141,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7924778461456299,0.2497501075267791,0.1754357814788818,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6702674627304077,0.1497854888439178,0.1439568400382995,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6983509063720703,0.1684430241584777,0.7665671110153198,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5741271972656,289.8008728027344,1.0,0.35741126537323,1.0,1.0,0.0,1.0,-1.716127872467041,1.71612548828125,2.390275994912372e-06,1.3215930461883545,0.0,0.0,0.0,81.0224609375,65.0,117.89069366455078,-0.0,524.9646606445312,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
