time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85382080078125,0.7410310506820679,0.1974503546953201,0.1788592934608459,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85321044921875,0.714301347732544,0.1751924008131027,0.1674554049968719,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548583984375,0.8030684590339661,0.2523307502269745,0.1770740449428558,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.85235595703125,0.6780633926391602,0.1505233198404312,0.1444418579339981,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85302734375,0.7063607573509216,0.1691688895225525,0.7687650322914124,289.8549194335937,285.947998046875,289.9916381835937,285.42938232421875,289.9871826171875,297.5678100585937,289.8633117675781,1.0,0.355067104101181,1.0,1.0,0.0,1.0,-1.7242472171783447,1.7242448329925537,2.412045887467684e-06,1.327921986579895,0.0,0.0,0.0,77.70742797851562,65.0,140.1904296875,-0.0,520.4699096679688,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7498456239700317,0.198952242732048,0.1800247728824615,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7227357029914856,0.1764356642961502,0.1684506684541702,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8135190606117249,0.2545430064201355,0.178477793931961,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6863686442375183,0.1512325853109359,0.1449252367019653,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.714564859867096,0.1698807775974273,0.7710413932800293,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5639343261719,289.91717529296875,1.0,0.3527082800865173,1.0,1.0,0.0,1.0,-1.7318395376205444,1.7318371534347534,2.432525889162207e-06,1.3338507413864136,0.0,0.0,0.0,74.4208984375,53.0,153.0702362060547,-0.0,515.6686401367188,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.968994140625,0.7619767785072327,0.2007190287113189,0.181399792432785,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683532714844,0.7336767315864563,0.1778967678546905,0.1696197539567947,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8265933990478516,0.2570893764495849,0.1800924837589264,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6976884007453918,0.1521146744489669,0.1455403268337249,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.724949061870575,0.1707761585712433,0.7739914655685425,289.9701538085937,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.55877685546875,289.97906494140625,1.0,0.349717229604721,1.0,1.0,0.0,1.0,-1.7411125898361206,1.7411102056503296,2.457692744428641e-06,1.3410992622375488,0.0,0.0,0.0,70.28913879394531,53.0,163.1549072265625,-0.0,509.3866271972656,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321044921875,0.7769647836685181,0.2025692462921142,0.1828426867723465,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03143310546875,0.7469391226768494,0.179427221417427,0.1708446145057678,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332336425781,0.8420569896697998,0.2597085833549499,0.1817522644996643,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.7112531661987305,0.1530798077583313,0.1462252140045166,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0311889648437,0.7372363209724426,0.1717647165060043,0.7773217558860779,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5538635253906,290.0422668457031,1.0,0.3464164733886719,1.0,1.0,0.0,1.0,-1.7511286735534668,1.7511261701583862,2.485060122126015e-06,1.3489336967468262,0.0,0.0,0.0,65.75563049316406,41.0,169.79110717773438,-0.0,502.3013305664063,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598205566406,0.8167986869812012,0.206459566950798,0.1858828961849212,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591491699219,0.7841102480888367,0.1826485991477966,0.1734253317117691,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.8848698139190674,0.2651050388813019,0.1851695924997329,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581420898437,0.7436994314193726,0.1552032828330993,0.1477599143981933,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.7716724276542664,0.1739470809698104,0.78484708070755,290.16094970703125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54693603515625,290.1698913574219,1.0,0.3391475081443786,1.0,1.0,0.0,1.0,-1.7728581428527832,1.7728556394577026,2.545079496485414e-06,1.365939378738403,0.0,0.0,0.0,55.82236862182617,29.0,175.9175262451172,-0.0,486.3093872070313,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1598205566406,0.8167986869812012,0.206459566950798,0.1858828961849212,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591491699219,0.7841102480888367,0.1826485991477966,0.1734253317117691,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16094970703125,0.8848698139190674,0.2651050388813019,0.1851695924997329,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581420898437,0.7436994314193726,0.1552032828330993,0.1477599143981933,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.7716724276542664,0.1739470809698104,0.78484708070755,290.16094970703125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54693603515625,290.1698913574219,1.0,0.3391475081443786,1.0,1.0,0.0,1.0,-1.7728581428527832,1.7728556394577026,2.545079496485414e-06,1.365939378738403,0.0,0.0,0.0,55.82236862182617,29.0,175.9175262451172,-0.0,486.3093872070313,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8747079372406006,0.2105380445718765,0.1890768706798553,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28594970703125,0.8403326272964478,0.1860289573669433,0.1761380285024643,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9576456546783448,0.2706436216831207,0.1886748224496841,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.7970600724220276,0.1575193554162979,0.1494614630937576,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.8268014192581177,0.1763195991516113,0.7931758761405945,290.28765869140625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5426330566406,290.2963256835937,1.0,0.3312757909297943,1.0,1.0,0.0,1.0,-1.7962020635604858,1.7961994409561155,2.61052991845645e-06,1.384212851524353,0.0,0.0,0.0,45.09038162231445,25.0,175.73927307128906,-0.0,468.4431762695313,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.8747079372406006,0.2105380445718765,0.1890768706798553,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28594970703125,0.8403326272964478,0.1860289573669433,0.1761380285024643,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876892089844,0.9576456546783448,0.2706436216831207,0.1886748224496841,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.7970600724220276,0.1575193554162979,0.1494614630937576,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.8268014192581177,0.1763195991516113,0.7931758761405945,290.28765869140625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5426330566406,290.2963256835937,1.0,0.3312757909297943,1.0,1.0,0.0,1.0,-1.7962020635604858,1.7961994409561155,2.61052991845645e-06,1.384212851524353,0.0,0.0,0.0,45.09038162231445,25.0,175.73927307128906,-0.0,468.4431762695313,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.9431217908859252,0.2147154808044433,0.1925328373908996,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.9000687003135681,0.1894875168800354,0.1791049689054489,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.9964587688446044,0.2768920063972473,0.1781447082757949,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087219238281,0.8506853580474854,0.159937247633934,0.1514423191547393,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093933105469,0.8827431797981262,0.178782507777214,0.8027779459953308,290.4112854003906,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5419921875,290.41943359375,1.0,0.3252663314342499,1.0,1.0,0.0,1.0,-1.805201530456543,1.8051989078521729,2.636326826177537e-06,1.3914823532104492,0.0,0.0,0.0,37.92451095581055,25.0,171.53610229492188,-0.0,452.1031188964844,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.9431217908859252,0.2147154808044433,0.1925328373908996,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096984863281,0.9000687003135681,0.1894875168800354,0.1791049689054489,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.9964587688446044,0.2768920063972473,0.1781447082757949,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087219238281,0.8506853580474854,0.159937247633934,0.1514423191547393,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093933105469,0.8827431797981262,0.178782507777214,0.8027779459953308,290.4112854003906,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5419921875,290.41943359375,1.0,0.3252663314342499,1.0,1.0,0.0,1.0,-1.805201530456543,1.8051989078521729,2.636326826177537e-06,1.3914823532104492,0.0,0.0,0.0,37.92451095581055,25.0,171.53610229492188,-0.0,452.1031188964844,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9863064289093018,0.2189367860555648,0.1961766183376312,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.9463979601860046,0.1929751932621002,0.1822553128004074,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9851765036582948,0.2869417667388916,0.1519587934017181,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254821777344,0.888487696647644,0.1624038964509964,0.1536230891942978,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.9244522452354432,0.1813346147537231,0.8134354948997498,290.5278015136719,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56005859375,290.5355224609375,1.0,0.3207127451896667,1.0,1.0,0.0,1.0,-1.7973307371139526,1.7973281145095823,2.6138177418033592e-06,1.3851706981658936,0.0,0.0,0.0,34.431419372558594,43.0,163.7464141845703,-0.0,436.5326843261719,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9863064289093018,0.2189367860555648,0.1961766183376312,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.9463979601860046,0.1929751932621002,0.1822553128004074,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9851765036582948,0.2869417667388916,0.1519587934017181,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254821777344,0.888487696647644,0.1624038964509964,0.1536230891942978,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.9244522452354432,0.1813346147537231,0.8134354948997498,290.5278015136719,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56005859375,290.5355224609375,1.0,0.3207127451896667,1.0,1.0,0.0,1.0,-1.7973307371139526,1.7973281145095823,2.6138177418033592e-06,1.3851706981658936,0.0,0.0,0.0,34.431419372558594,43.0,163.7464141845703,-0.0,436.5326843261719,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.994108498096466,0.2210864126682281,0.1980695128440857,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.9565029144287108,0.1947511732578277,0.1838992685079574,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.9823133945465088,0.2925362288951874,0.1474351435899734,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.8969656229019165,0.1636878699064254,0.1547968834638595,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58184814453125,0.9342825412750244,0.1826800554990768,0.8192514777183533,290.5834655761719,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5721740722656,290.5910949707031,1.0,0.3218590319156647,1.0,1.0,0.0,1.0,-1.8045185804367063,1.8045159578323364,2.633873918966856e-06,1.390560746192932,0.0,0.0,0.0,34.08891677856445,43.0,159.5466766357422,-0.0,439.8993835449219,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.994077205657959,0.2232566475868225,0.2000138461589813,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368103027344,0.9562562108039856,0.196543663740158,0.1855933666229248,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.983761191368103,0.2975105941295624,0.1496631205081939,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.8963668942451477,0.1649989783763885,0.1560323983430862,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365051269531,0.9334043860435486,0.1840541362762451,0.8253923654556274,290.6380920410156,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5810546875,290.6455383300781,1.0,0.3249325156211853,1.0,1.0,0.0,1.0,-1.820408821105957,1.820406198501587,2.6791165055328747e-06,1.402909755706787,0.0,0.0,0.0,34.695152282714844,63.0,155.5843048095703,-0.0,451.6440124511719,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9719871878623962,0.2276337146759033,0.2040253728628158,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9279592037200928,0.2001559287309646,0.1891011297702789,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9945436120033264,0.3045490384101867,0.171946033835411,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8717595934867859,0.1676744818687439,0.1586495190858841,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.9044806957244872,0.1867949962615966,0.8382081389427185,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7500915527344,1.0,0.3369537591934204,1.0,1.0,0.0,1.0,-1.8747066259384155,1.8747037649154663,2.8374026896926807e-06,1.445279598236084,0.0,0.0,0.0,38.67089080810547,83.0,147.2313232421875,-0.0,499.2977600097656,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9719871878623962,0.2276337146759033,0.2040253728628158,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9279592037200928,0.2001559287309646,0.1891011297702789,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9945436120033264,0.3045490384101867,0.171946033835411,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8717595934867859,0.1676744818687439,0.1586495190858841,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.9044806957244872,0.1867949962615966,0.8382081389427185,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7500915527344,1.0,0.3369537591934204,1.0,1.0,0.0,1.0,-1.8747066259384155,1.8747037649154663,2.8374026896926807e-06,1.445279598236084,0.0,0.0,0.0,38.67089080810547,83.0,147.2313232421875,-0.0,499.2977600097656,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.729644195698797e-21,-3.3648220978493985e-21,-3.3648220978493985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9288881421089172,0.2313533723354339,0.207546591758728,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82623291015625,0.8865812420845032,0.2032227665185928,0.1921953409910202,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3071823120117187,0.2026934623718261,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8254699707031,0.8364232778549194,0.1699720472097396,0.1610120236873626,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8655539751052856,0.1890146434307098,0.849249005317688,290.8274230957031,285.720947265625,290.9376525878906,285.8825378417969,290.93524169921875,297.564697265625,290.8337707519531,1.0,0.3519183993339538,1.0,1.0,0.0,1.0,-1.9356622695922847,1.9356591701507568,3.021554903170909e-06,1.4929394721984863,0.9849408864974976,0.9849408864974976,0.0,45.14175033569336,83.0,139.220947265625,-0.0,562.55029296875,1.0,282.99908447265625,284.45269775390625,290.2741394042969,291.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874738313257,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012062928872182,1.0,0.0,0.0,2.5113640056417808e-09,2.5819961724238283e-09,1.0000007072408224e-10,1.479484836863776e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.293471672805026e-05,0.0,6.4447158547309424e-12,6.031407817630452e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.919787049293518,0.231990173459053,0.2081738114356994,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074645996094,0.8789124488830566,0.2037505656480789,0.1927482634782791,297.6673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.9990000128746032,0.307359904050827,0.2085786610841751,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.8297536373138428,0.170368805527687,0.1614390611648559,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.8581249117851257,0.1893813461065292,0.8511788845062256,290.8002624511719,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5601501464844,290.63507080078125,1.0,0.3548895418643951,1.0,1.0,0.0,1.0,-1.9469761848449707,1.946973204612732,3.056460400330252e-06,1.5017828941345217,0.9947972297668456,0.9947972297668456,0.0,46.59827423095703,101.0,2892.681884765625,-0.0,575.5552368164062,1.0,283.0309753417969,288.644287109375,290.3251037597656,291.24591064453125,293.1499938964844,293.1499938964844,283.1499938964844,2408.97412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0470888428390026,1.0,0.0,0.0,0.6157497763633728,0.6157666444778442,2.2344441674704285e-07,3.506210327148437,3.506197929382324,1.2562075426103547e-05,0.0,0.0,-0.0,3824.50634765625,0.0,13.744939804077148,1498.5567626953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.809348464012146,0.218789592385292,0.2026875019073486,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7781583070755005,0.1961432546377182,0.1902486383914947,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.8863825798034668,0.2918683290481567,0.2087600976228714,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.7343537211418152,0.1636023521423339,0.1591594666242599,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.7584308385848999,0.1810614615678787,0.8357833027839661,285.6272888183594,285.6991577148437,291.028564453125,285.9361877441406,291.02618408203125,297.37896728515625,285.5131530761719,1.0,0.3707310557365417,1.0,1.0,0.0,1.0,-1.91650938987732,1.9165064096450808,2.9650971100636525e-06,1.479450821876526,0.951689839363098,0.951689839363098,0.0,68.18362426757812,101.0,11709.2958984375,-0.0,624.0584106445312,1.0,283.1123962402344,285.23309326171875,291.0321960449219,292.2411499023437,293.1499938964844,293.1499938964844,283.1499938964844,5659.31787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517465353012085,1.0,0.0,0.0,1.5323594808578491,1.5323636531829834,1.5719707846528768e-07,4.265641689300537,4.265631675720215,9.788340321392752e-06,0.0,0.0,-0.0,4016.948486328125,0.0,111.31964874267578,1895.398681640625,0.0,563.5074462890625,0.3932581543922424,1.0,0.0,3.0,1.0,0.0
12294120,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.8045169115066528,0.2180031538009643,0.2020573914051056,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.7737700939178467,0.1956349611282348,0.1898622959852218,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8811993598937988,0.2910580635070801,0.2082316577434539,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.7305731177330017,0.163154736161232,0.158825933933258,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.754242479801178,0.1805181205272674,0.8338190317153931,285.5582580566406,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.36932373046875,285.454833984375,1.0,0.3712272942066192,1.0,1.0,0.0,1.0,-1.9118963479995728,1.911893367767334,2.9510904369089985e-06,1.4758515357971191,0.9498919248580932,0.9498919248580932,0.0,69.36611938476562,89.0,11713.6630859375,-0.0,624.4754638671875,1.0,283.1146240234375,285.15557861328125,290.9881286621094,292.2055358886719,293.1499938964844,293.1499938964844,283.1499938964844,5951.71826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291851758956909,1.0,0.0,0.0,1.5697903633117676,1.569794774055481,1.648399035047987e-07,4.26570987701416,4.265699863433838,9.78775915427832e-06,0.0,0.0,-0.0,3998.113037109375,0.0,119.71142578125,1895.407958984375,0.0,605.0546875,0.4023488163948059,1.0,0.0,3.0,1.0,0.0
12294180,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7380821108818054,0.2026858329772949,0.1874224692583084,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7168018221855164,0.1846797168254852,0.1796527951955795,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8152322173118591,0.2758010327816009,0.1966604441404342,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6725844740867615,0.1533315777778625,0.149827092885971,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6953808069229126,0.1683532744646072,0.7806111574172974,284.8378295898437,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.19830322265625,284.8153076171875,1.0,0.3717095851898193,1.0,1.0,0.0,1.0,-1.7934563159942627,1.7934536933898926,2.6034815618913854e-06,1.38259756565094,0.9311152696609496,0.9311152696609496,0.0,86.54292297363281,77.0,11657.51953125,-0.0,593.2616577148438,1.0,283.14520263671875,284.3544006347656,289.7115783691406,290.9141540527344,293.1499938964844,293.1499938964844,283.1499938964844,14106.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715959310531616,1.0,0.0,0.0,2.3716652393341064,2.3716750144958496,3.7531870589191385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.312744140625,0.0,415.2876586914063,1895.4371337890625,0.0,1394.2117919921875,0.5966327786445618,1.0,0.0,3.0,1.0,0.0
12294240,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7380821108818054,0.2026858329772949,0.1874224692583084,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7168018221855164,0.1846797168254852,0.1796527951955795,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8152322173118591,0.2758010327816009,0.1966604441404342,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.6725844740867615,0.1533315777778625,0.149827092885971,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.6953808069229126,0.1683532744646072,0.7806111574172974,284.8378295898437,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.19830322265625,284.8153076171875,1.0,0.3717095851898193,1.0,1.0,0.0,1.0,-1.7934563159942627,1.7934536933898926,2.6034815618913854e-06,1.38259756565094,0.9311152696609496,0.9311152696609496,0.0,86.54292297363281,77.0,11657.51953125,-0.0,593.2616577148438,1.0,283.14520263671875,284.3544006347656,289.7115783691406,290.9141540527344,293.1499938964844,293.1499938964844,283.1499938964844,14106.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715959310531616,1.0,0.0,0.0,2.3716652393341064,2.3716750144958496,3.7531870589191385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.312744140625,0.0,415.2876586914063,1895.4371337890625,0.0,1394.2117919921875,0.5966327786445618,1.0,0.0,3.0,1.0,0.0
12294300,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.725430965423584,0.1980696469545364,0.182607039809227,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.7041588425636292,0.1808363795280456,0.1756759136915207,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.8021601438522339,0.2713200747966766,0.1930162757635116,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.6599598526954651,0.1497691869735717,0.1461957544088363,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.6810264587402344,0.1637802720069885,0.7585879564285278,284.7076721191406,285.7889404296875,291.1538391113281,286.009765625,291.1512451171875,297.1519775390625,284.693115234375,1.0,0.3689651489257812,1.0,1.0,0.0,1.0,-1.747705340385437,1.7477028369903564,2.4758332983765285e-06,1.3463720083236694,0.9226849675178528,0.9226849675178528,0.0,89.5143051147461,77.0,11571.66796875,-0.0,570.7930908203125,1.0,283.1486511230469,284.2050170898437,289.2576599121094,290.3601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18166.970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710640788078308,1.0,0.0,0.0,2.6667227745056152,2.666735410690308,4.745140529394121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.699951171875,0.0,592.1838989257812,1895.4371337890625,0.0,1390.3101806640625,0.6680039763450623,1.0,0.0,3.0,1.0,0.0
12294360,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254272460937,0.7191106677055359,0.1947937309741974,0.1791226118803024,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.6974748373031616,0.1778547763824463,0.1725028306245803,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.7960123419761658,0.268120139837265,0.190386101603508,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.6534466743469238,0.1469418108463287,0.143225148320198,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.6730651259422302,0.1600609570741653,0.7402337789535522,284.6241760253906,285.8367004394531,291.1943359375,286.033447265625,291.19171142578125,297.1210327148437,284.6143798828125,1.0,0.3649896085262298,1.0,1.0,0.0,1.0,-1.7109384536743164,1.710936188697815,2.376017391725327e-06,1.3172188997268677,0.9134662747383118,0.9134662747383118,0.0,89.9167251586914,65.0,11487.9970703125,-0.0,547.529541015625,1.0,283.149658203125,284.1084289550781,288.96435546875,289.969482421875,293.1499938964844,293.1499938964844,283.1499938964844,21857.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470783352851868,1.0,0.0,0.0,2.8990252017974854,2.8990402221679688,5.607862476608716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.003662109375,0.0,763.1195678710938,1895.4371337890625,0.0,1220.779296875,0.7242114543914795,1.0,0.0,3.0,1.0,0.0
12294420,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.718277633190155,0.1908190250396728,0.174773097038269,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.6961499452590942,0.1738020032644271,0.168027251958847,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338439941406,0.7968780398368835,0.2641286849975586,0.18703293800354,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53546142578125,0.6513066291809082,0.1429714262485504,0.1388886272907257,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351867675781,0.6690800189971924,0.1546425074338913,0.7127450704574585,284.53399658203125,285.8131103515625,291.2729187011719,286.0791931152344,291.27020263671875,297.0860595703125,284.5293884277344,1.0,0.3549661934375763,1.0,1.0,0.0,1.0,-1.6580921411514282,1.6580898761749268,2.2368926693161484e-06,1.275259017944336,0.8963361382484436,0.8963361382484436,0.0,85.91515350341797,65.0,11357.0283203125,-0.0,502.4628601074219,1.0,283.1499938964844,284.00311279296875,288.7383117675781,289.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,27736.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739150047302246,1.0,0.0,0.0,3.199870109558105,3.1998884677886963,6.832159442637931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.661865234375,0.0,1033.4681396484375,1895.4371337890625,0.0,793.726806640625,0.7973790168762207,1.0,0.0,3.0,1.0,0.0
12294480,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.7184139490127563,0.1907398998737335,0.1746842563152313,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.6962774991989136,0.1737150698900222,0.1679283827543258,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.7970775365829468,0.2640472650527954,0.1869629025459289,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.6513927578926086,0.142884150147438,0.1387904584407806,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.669130265712738,0.1545200496912002,0.7121114730834961,284.5323791503906,285.8699645996094,291.27508544921875,286.0804748535156,291.2723693847656,297.0853271484375,284.5278625488281,1.0,0.3546594083309173,1.0,1.0,0.0,1.0,-1.6569037437438965,1.656901478767395,2.2338231246976648e-06,1.2743147611618042,0.8950992822647095,0.8950992822647095,0.0,85.74202728271484,53.0,11354.0927734375,-0.0,501.2416687011719,1.0,283.1499938964844,284.0011901855469,288.73687744140625,289.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,27871.40234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718100666999817,1.0,0.0,0.0,3.205805778503418,3.205824375152588,6.857530365778075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.123779296875,0.0,1039.43701171875,1895.4371337890625,0.0,783.6817626953125,0.7988315224647522,1.0,0.0,3.0,1.0,0.0
12294540,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.7277306318283081,0.1884799152612686,0.1720675677061081,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.705707311630249,0.1711067706346511,0.1648742407560348,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.8094062805175781,0.2616780698299408,0.1848644614219665,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.6588743329048157,0.140211209654808,0.1356991827487945,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.6756415963172913,0.1506674885749817,0.6918588280677795,284.4927673339844,285.900146484375,291.3554077148437,286.12701416015625,291.3526611328125,297.0666809082031,284.4908752441406,1.0,0.3424491286277771,1.0,1.0,0.0,1.0,-1.619541049003601,1.6195389032363892,2.1386433672887506e-06,1.2446095943450928,0.8762027621269226,0.8762027621269226,0.0,77.82006072998047,41.0,11264.5205078125,-0.0,456.7783508300781,1.0,283.1499938964844,283.9539794921875,288.795654296875,289.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,32047.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023664236068726,1.0,0.0,0.0,3.356555700302124,3.3565762042999268,7.517630820075283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.850830078125,0.0,1203.3511962890625,1895.4371337890625,0.0,514.2344970703125,0.8362551927566528,1.0,0.0,3.0,1.0,0.0
12294600,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4930114746094,0.7277306318283081,0.1884799152612686,0.1720675677061081,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.705707311630249,0.1711067706346511,0.1648742407560348,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927062988281,0.8094062805175781,0.2616780698299408,0.1848644614219665,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.6588743329048157,0.140211209654808,0.1356991827487945,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.6756415963172913,0.1506674885749817,0.6918588280677795,284.4927673339844,285.900146484375,291.3554077148437,286.12701416015625,291.3526611328125,297.0666809082031,284.4908752441406,1.0,0.3424491286277771,1.0,1.0,0.0,1.0,-1.619541049003601,1.6195389032363892,2.1386433672887506e-06,1.2446095943450928,0.8762027621269226,0.8762027621269226,0.0,77.82006072998047,41.0,11264.5205078125,-0.0,456.7783508300781,1.0,283.1499938964844,283.9539794921875,288.795654296875,289.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,32047.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023664236068726,1.0,0.0,0.0,3.356555700302124,3.3565762042999268,7.517630820075283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.850830078125,0.0,1203.3511962890625,1895.4371337890625,0.0,514.2344970703125,0.8362551927566528,1.0,0.0,3.0,1.0,0.0
12294660,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793701171875,0.7443215250968933,0.1870920211076736,0.1703184396028518,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.72214275598526,0.1693655550479889,0.1626928299665451,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.8288448452949524,0.2601665258407593,0.1834214627742767,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.6741456389427185,0.1383528560400009,0.1334143877029419,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.6902644634246826,0.1478092074394226,0.6763691306114197,284.47930908203125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325256347656,297.0596618652344,284.4788513183594,1.0,0.3291773200035095,1.0,1.0,0.0,1.0,-1.5917454957962036,1.5917433500289917,2.069502443191596e-06,1.2224913835525513,0.8569672107696533,0.8569672107696533,0.0,68.10862731933594,29.0,11204.9462890625,-0.0,414.5148620605469,1.0,283.1499938964844,283.93719482421875,288.97198486328125,289.7417907714844,293.1499938964844,293.1499938964844,283.1499938964844,34777.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612672030925751,1.0,0.0,0.0,3.4040799140930176,3.4041013717651367,7.732016911177197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.278564453125,0.0,1267.8665771484375,1895.4371337890625,0.0,401.2633972167969,0.8492186069488525,1.0,0.0,3.0,1.0,0.0
12294720,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793701171875,0.7443215250968933,0.1870920211076736,0.1703184396028518,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.72214275598526,0.1693655550479889,0.1626928299665451,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4792785644531,0.8288448452949524,0.2601665258407593,0.1834214627742767,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.6741456389427185,0.1383528560400009,0.1334143877029419,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794311523437,0.6902644634246826,0.1478092074394226,0.6763691306114197,284.47930908203125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325256347656,297.0596618652344,284.4788513183594,1.0,0.3291773200035095,1.0,1.0,0.0,1.0,-1.5917454957962036,1.5917433500289917,2.069502443191596e-06,1.2224913835525513,0.8569672107696533,0.8569672107696533,0.0,68.10862731933594,29.0,11204.9462890625,-0.0,414.5148620605469,1.0,283.1499938964844,283.93719482421875,288.97198486328125,289.7417907714844,293.1499938964844,293.1499938964844,283.1499938964844,34777.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612672030925751,1.0,0.0,0.0,3.4040799140930176,3.4041013717651367,7.732016911177197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.278564453125,0.0,1267.8665771484375,1895.4371337890625,0.0,401.2633972167969,0.8492186069488525,1.0,0.0,3.0,1.0,0.0
12294780,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804077148437,0.7697936296463013,0.1861814856529235,0.1690307408571243,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.7450241446495056,0.1681293100118637,0.1610229760408401,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48046875,0.8568875193595886,0.2591189444065094,0.1823292374610901,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.6978674530982971,0.1369859874248504,0.1316217929124832,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803466796875,0.7129347324371338,0.1455393582582473,0.6637278199195862,284.4804382324219,285.9513854980469,291.5148010253906,286.2185974121094,291.511962890625,297.058837890625,284.4808654785156,1.0,0.3152155876159668,1.0,1.0,0.0,1.0,-1.5695518255233765,1.569549798965454,2.01531497623364e-06,1.2048180103302002,0.8375410437583923,0.8375410437583923,0.0,57.57762145996094,25.0,11162.982421875,-0.0,374.3149108886719,1.0,283.1499938964844,283.9377136230469,289.1544189453125,289.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,36510.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489687979221344,1.0,0.0,0.0,3.385455369949341,3.385477066040039,7.647640813956968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.137451171875,0.0,1261.830810546875,1895.4371337890625,0.0,372.5797119140625,0.8466191291809082,1.0,0.0,3.0,1.0,0.0
12294840,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804077148437,0.7697936296463013,0.1861814856529235,0.1690307408571243,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803771972656,0.7450241446495056,0.1681293100118637,0.1610229760408401,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48046875,0.8568875193595886,0.2591189444065094,0.1823292374610901,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.6978674530982971,0.1369859874248504,0.1316217929124832,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803466796875,0.7129347324371338,0.1455393582582473,0.6637278199195862,284.4804382324219,285.9513854980469,291.5148010253906,286.2185974121094,291.511962890625,297.058837890625,284.4808654785156,1.0,0.3152155876159668,1.0,1.0,0.0,1.0,-1.5695518255233765,1.569549798965454,2.01531497623364e-06,1.2048180103302002,0.8375410437583923,0.8375410437583923,0.0,57.57762145996094,25.0,11162.982421875,-0.0,374.3149108886719,1.0,283.1499938964844,283.9377136230469,289.1544189453125,289.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,36510.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489687979221344,1.0,0.0,0.0,3.385455369949341,3.385477066040039,7.647640813956968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.137451171875,0.0,1261.830810546875,1895.4371337890625,0.0,372.5797119140625,0.8466191291809082,1.0,0.0,3.0,1.0,0.0
12294900,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.78403639793396,0.1858450174331665,0.1685322821140289,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.7577700614929199,0.1676347106695175,0.1603474766016006,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847717285156,0.8725687861442566,0.2587034702301025,0.1818898320198059,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.7105855345726013,0.1364260762929916,0.1308839470148086,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.7241102457046509,0.1445488929748535,0.6582703590393066,284.4847412109375,285.93634033203125,291.5543212890625,286.2411804199219,291.551513671875,297.0597839355469,284.48553466796875,1.0,0.3092002868652344,1.0,1.0,0.0,1.0,-1.5601756572723389,1.5601736307144165,1.992685611185152e-06,1.1973408460617063,0.8280553221702576,0.8280553221702576,0.0,53.01326751708984,25.0,11147.5693359375,-0.0,357.34478759765625,1.0,283.1499938964844,283.94256591796875,289.2275390625,290.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,37151.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502617716789245,1.0,0.0,0.0,3.3585996627807617,3.358621120452881,7.526789431722136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.53076171875,0.0,1240.4190673828125,1895.4371337890625,0.0,375.4990539550781,0.8412615656852722,1.0,0.0,3.0,1.0,0.0
