time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294960,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908142089844,0.7988397479057312,0.1855660676956176,0.168109580874443,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4907531738281,0.7713174819946289,0.1671977043151855,0.1597529798746109,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909973144531,0.8890314102172852,0.2583363950252533,0.1815034747123718,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906005859375,0.7226487398147583,0.1359248459339141,0.1302278637886047,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906616210937,0.7352355122566223,0.1436259150505066,0.6532479524612427,284.4909362792969,285.9725036621094,291.59375,286.2636108398437,291.5909118652344,297.061279296875,284.49200439453125,1.0,0.3036237359046936,1.0,1.0,0.0,1.0,-1.551672339439392,1.5516704320907593,1.9723056539078243e-06,1.190560817718506,0.8180490136146545,0.8180490136146545,0.0,48.93385696411133,25.0,11136.0068359375,-0.0,342.27984619140625,1.0,283.1499938964844,283.9495544433594,289.28466796875,290.0725402832031,293.1499938964844,293.1499938964844,283.1499938964844,37598.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542185366153717,1.0,0.0,0.0,3.324860095977783,3.3248815536499023,7.376325470431766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.916748046875,0.0,1211.52197265625,1895.4371337890625,0.0,384.5704650878906,0.8342515826225281,1.0,0.0,3.0,1.0,0.0
12295020,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50799560546875,0.8240259289741516,0.1851446330547332,0.1674744933843612,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079040527344,0.7960759997367859,0.1664511710405349,0.1587802916765213,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.9198043942451476,0.2577058970928192,0.1808726787567138,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7431532740592957,0.13505420088768,0.1291358768939972,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.755260169506073,0.1419285982847213,0.6443385481834412,284.5081787109375,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0653381347656,284.5097045898437,1.0,0.2950093746185303,1.0,1.0,0.0,1.0,-1.5369762182235718,1.536974310874939,1.937387878570007e-06,1.1788326501846311,0.7986001968383789,0.7986001968383789,0.0,42.85015106201172,25.0,11120.3212890625,-0.0,319.1413879394531,1.0,283.1499938964844,283.969482421875,289.355224609375,290.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,38277.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645059704780578,1.0,0.0,0.0,3.237584114074707,3.2376046180725098,6.994157502049347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.26806640625,0.0,1136.0350341796875,1895.4371337890625,0.0,409.1718444824219,0.8157691359519958,1.0,0.0,3.0,1.0,0.0
12295080,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50799560546875,0.8240259289741516,0.1851446330547332,0.1674744933843612,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079040527344,0.7960759997367859,0.1664511710405349,0.1587802916765213,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.9198043942451476,0.2577058970928192,0.1808726787567138,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7431532740592957,0.13505420088768,0.1291358768939972,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077514648437,0.755260169506073,0.1419285982847213,0.6443385481834412,284.5081787109375,285.9906616210937,291.6722106933594,286.3080444335937,291.6693725585937,297.0653381347656,284.5097045898437,1.0,0.2950093746185303,1.0,1.0,0.0,1.0,-1.5369762182235718,1.536974310874939,1.937387878570007e-06,1.1788326501846311,0.7986001968383789,0.7986001968383789,0.0,42.85015106201172,25.0,11120.3212890625,-0.0,319.1413879394531,1.0,283.1499938964844,283.969482421875,289.355224609375,290.1575927734375,293.1499938964844,293.1499938964844,283.1499938964844,38277.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645059704780578,1.0,0.0,0.0,3.237584114074707,3.2376046180725098,6.994157502049347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.26806640625,0.0,1136.0350341796875,1895.4371337890625,0.0,409.1718444824219,0.8157691359519958,1.0,0.0,3.0,1.0,0.0
12295140,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.845026433467865,0.1848701685667038,0.1670441329479217,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.8171052932739258,0.1658267676830291,0.1580033600330352,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.948610544204712,0.2571713030338287,0.1803668290376663,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7615958452224731,0.1343117207288742,0.1282454133033752,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299072265625,0.7731828689575195,0.1403716504573822,0.6364520788192749,284.5304260253906,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0702514648437,284.5323486328125,1.0,0.2884609699249267,1.0,1.0,0.0,1.0,-1.5243815183639526,1.5243796110153198,1.907775867948658e-06,1.168776035308838,0.7792888283729553,0.7792888283729553,0.0,38.544410705566406,25.0,11110.830078125,-0.0,302.00054931640625,1.0,283.1499938964844,283.9956359863281,289.3881530761719,290.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,38699.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721410572528839,1.0,0.0,0.0,3.1333701610565186,3.133389949798584,6.551138085342245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.25830078125,0.0,1048.1072998046875,1895.4371337890625,0.0,428.4385681152344,0.793484091758728,1.0,0.0,3.0,1.0,0.0
12295200,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.845026433467865,0.1848701685667038,0.1670441329479217,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.8171052932739258,0.1658267676830291,0.1580033600330352,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.948610544204712,0.2571713030338287,0.1803668290376663,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.7615958452224731,0.1343117207288742,0.1282454133033752,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299072265625,0.7731828689575195,0.1403716504573822,0.6364520788192749,284.5304260253906,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0702514648437,284.5323486328125,1.0,0.2884609699249267,1.0,1.0,0.0,1.0,-1.5243815183639526,1.5243796110153198,1.907775867948658e-06,1.168776035308838,0.7792888283729553,0.7792888283729553,0.0,38.544410705566406,25.0,11110.830078125,-0.0,302.00054931640625,1.0,283.1499938964844,283.9956359863281,289.3881530761719,290.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,38699.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721410572528839,1.0,0.0,0.0,3.1333701610565186,3.133389949798584,6.551138085342245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.25830078125,0.0,1048.1072998046875,1895.4371337890625,0.0,428.4385681152344,0.793484091758728,1.0,0.0,3.0,1.0,0.0
12295260,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565795898437,0.863660454750061,0.1847250163555145,0.1667768508195877,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.833744466304779,0.1652960330247879,0.1573666781187057,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.9707931876182556,0.2567091882228851,0.1799488663673401,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.7778278589248657,0.1336683928966522,0.1275006383657455,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.7884442210197449,0.1389191895723343,0.6292865872383118,284.5567932128906,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0756225585937,284.5590209960937,1.0,0.283406525850296,1.0,1.0,0.0,1.0,-1.5132973194122314,1.5132954120635986,1.88195156169968e-06,1.159919261932373,0.7601999640464783,0.7601999640464783,0.0,35.44524383544922,25.0,11104.517578125,-0.0,288.91461181640625,1.0,283.1499938964844,284.0269470214844,289.4096069335937,290.2209777832031,293.1499938964844,293.1499938964844,283.1499938964844,38951.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475048303604126,1.0,0.0,0.0,3.018531322479248,3.018550395965576,6.079735612729564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.632080078125,0.0,955.8302001953124,1895.4371337890625,0.0,436.0133666992188,0.7689020037651062,1.0,0.0,3.0,1.0,0.0
12295320,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565795898437,0.863660454750061,0.1847250163555145,0.1667768508195877,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.833744466304779,0.1652960330247879,0.1573666781187057,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.9707931876182556,0.2567091882228851,0.1799488663673401,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.7778278589248657,0.1336683928966522,0.1275006383657455,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561828613281,0.7884442210197449,0.1389191895723343,0.6292865872383118,284.5567932128906,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0756225585937,284.5590209960937,1.0,0.283406525850296,1.0,1.0,0.0,1.0,-1.5132973194122314,1.5132954120635986,1.88195156169968e-06,1.159919261932373,0.7601999640464783,0.7601999640464783,0.0,35.44524383544922,25.0,11104.517578125,-0.0,288.91461181640625,1.0,283.1499938964844,284.0269470214844,289.4096069335937,290.2209777832031,293.1499938964844,293.1499938964844,283.1499938964844,38951.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475048303604126,1.0,0.0,0.0,3.018531322479248,3.018550395965576,6.079735612729564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.632080078125,0.0,955.8302001953124,1895.4371337890625,0.0,436.0133666992188,0.7689020037651062,1.0,0.0,3.0,1.0,0.0
12295380,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.8797860145568848,0.1847015619277954,0.1666507273912429,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863342285156,0.8476486206054688,0.1648457050323486,0.1568407714366912,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868835449219,0.9866150617599488,0.2563098669052124,0.1795997470617294,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7914590835571289,0.1331101804971695,0.1268713176250457,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860290527344,0.8007665276527405,0.1375539004802703,0.6226807832717896,284.5867614746094,286.0279846191406,291.9041748046875,286.4377136230469,291.9013366699219,297.0812683105469,284.5892944335937,1.0,0.2794405817985534,1.0,1.0,0.0,1.0,-1.503408908843994,1.503407001495361,1.8590982335808803e-06,1.1520116329193115,0.74141526222229,0.74141526222229,0.0,33.18881607055664,25.0,11099.8896484375,-0.0,278.6938781738281,1.0,283.1499938964844,284.0628967285156,289.4353942871094,290.24481201171875,293.1499938964844,293.1499938964844,283.1499938964844,39085.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744380712509155,1.0,0.0,0.0,2.897446393966675,2.8974645137786865,5.601755788120499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.85986328125,0.0,864.341552734375,1895.4371337890625,0.0,434.4122009277344,0.743061363697052,1.0,0.0,3.0,1.0,0.0
12295440,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865173339844,0.8797860145568848,0.1847015619277954,0.1666507273912429,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863342285156,0.8476486206054688,0.1648457050323486,0.1568407714366912,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868835449219,0.9866150617599488,0.2563098669052124,0.1795997470617294,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7914590835571289,0.1331101804971695,0.1268713176250457,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860290527344,0.8007665276527405,0.1375539004802703,0.6226807832717896,284.5867614746094,286.0279846191406,291.9041748046875,286.4377136230469,291.9013366699219,297.0812683105469,284.5892944335937,1.0,0.2794405817985534,1.0,1.0,0.0,1.0,-1.503408908843994,1.503407001495361,1.8590982335808803e-06,1.1520116329193115,0.74141526222229,0.74141526222229,0.0,33.18881607055664,25.0,11099.8896484375,-0.0,278.6938781738281,1.0,283.1499938964844,284.0628967285156,289.4353942871094,290.24481201171875,293.1499938964844,293.1499938964844,283.1499938964844,39085.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744380712509155,1.0,0.0,0.0,2.897446393966675,2.8974645137786865,5.601755788120499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.85986328125,0.0,864.341552734375,1895.4371337890625,0.0,434.4122009277344,0.743061363697052,1.0,0.0,3.0,1.0,0.0
12295500,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8868674635887146,0.1847341656684875,0.1666362136602401,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60260009765625,0.8537210822105408,0.1646486520767212,0.1566137820482254,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.9926350712776184,0.256132423877716,0.1794474571943283,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7972906827926636,0.1328606903553009,0.1265941262245178,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8058650493621826,0.1369010657072067,0.61955726146698,284.60302734375,286.0096740722656,291.9423217773437,286.458740234375,291.9394836425781,297.0841979980469,284.60577392578125,1.0,0.2777730822563171,1.0,1.0,0.0,1.0,-1.4988532066345217,1.498851299285889,1.8486276758267195e-06,1.1483662128448486,0.7323828935623169,0.7323828935623169,0.0,32.295188903808594,25.0,11097.3876953125,-0.0,274.3999328613281,1.0,283.1499938964844,284.0826721191406,289.4515075683594,290.2595520019531,293.1499938964844,293.1499938964844,283.1499938964844,39156.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734482765197754,1.0,0.0,0.0,2.834749460220337,2.8347671031951904,5.361949320104031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.04638671875,0.0,819.5697021484375,1895.4371337890625,0.0,431.8278198242188,0.729771077632904,1.0,0.0,3.0,1.0,0.0
12295560,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197814941406,0.8932963013648987,0.1847964823246002,0.1666530221700668,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.859224796295166,0.1644703447818756,0.1564093232154846,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.9976438283920288,0.2559705376625061,0.1793072968721389,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.8024892807006836,0.1326307654380798,0.1263403594493866,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.810211718082428,0.1362675875425338,0.6165443062782288,284.6200256347656,286.03485107421875,291.98028564453125,286.4796447753906,291.9774475097656,297.087158203125,284.6228332519531,1.0,0.2762792408466339,1.0,1.0,0.0,1.0,-1.4945276975631714,1.494525909423828,1.8387207774139824e-06,1.1449040174484253,0.7230165600776672,0.7230165600776672,0.0,31.527055740356445,25.0,11096.1494140625,-0.0,270.5518493652344,1.0,283.1499938964844,284.10308837890625,289.4697570800781,290.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,39132.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723078608512878,1.0,0.0,0.0,2.773398876190185,2.773416042327881,5.132370688443189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.36279296875,0.0,776.8936767578125,1895.4371337890625,0.0,428.86956787109375,0.7167324423789978,1.0,0.0,3.0,1.0,0.0
12295620,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.8983768820762634,0.1849891394376754,0.1667851656675338,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.8630876541137695,0.1641539931297302,0.1560763269662857,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.9955654740333556,0.2567138075828552,0.175012320280075,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.805875837802887,0.1322140842676162,0.1259112060070037,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8119387030601501,0.1350490599870681,0.6108996272087097,284.6524353027344,286.0390319824219,292.05572509765625,286.5209045410156,292.0528869628906,297.0962829589844,284.6555480957031,1.0,0.2734438776969909,1.0,1.0,0.0,1.0,-1.4800662994384766,1.4800643920898438,1.8060736692859791e-06,1.1335448026657104,0.7049997448921204,0.7049997448921204,0.0,30.76825714111328,25.0,11053.1513671875,-0.0,262.7035827636719,1.0,283.1499938964844,284.1438903808594,289.5093078613281,290.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,39115.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699617922306061,1.0,0.0,0.0,2.64875602722168,2.6487722396850586,4.681416498897306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.005126953125,0.0,695.3648071289062,1895.4371337890625,0.0,422.8480224609375,0.6904734373092651,1.0,0.0,3.0,1.0,0.0
12295680,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.8983768820762634,0.1849891394376754,0.1667851656675338,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.8630876541137695,0.1641539931297302,0.1560763269662857,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.9955654740333556,0.2567138075828552,0.175012320280075,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.805875837802887,0.1322140842676162,0.1259112060070037,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8119387030601501,0.1350490599870681,0.6108996272087097,284.6524353027344,286.0390319824219,292.05572509765625,286.5209045410156,292.0528869628906,297.0962829589844,284.6555480957031,1.0,0.2734438776969909,1.0,1.0,0.0,1.0,-1.4800662994384766,1.4800643920898438,1.8060736692859791e-06,1.1335448026657104,0.7049997448921204,0.7049997448921204,0.0,30.76825714111328,25.0,11053.1513671875,-0.0,262.7035827636719,1.0,283.1499938964844,284.1438903808594,289.5093078613281,290.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,39115.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699617922306061,1.0,0.0,0.0,2.64875602722168,2.6487722396850586,4.681416498897306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.005126953125,0.0,695.3648071289062,1895.4371337890625,0.0,422.8480224609375,0.6904734373092651,1.0,0.0,3.0,1.0,0.0
12295740,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.9050709009170532,0.1852971315383911,0.1670122742652893,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.8683977127075195,0.1639127135276794,0.1558067798614502,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.994012176990509,0.2579459249973297,0.1704584658145904,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.8105323910713196,0.1318752914667129,0.125548779964447,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.8149469494819641,0.133923128247261,0.6056368350982666,284.68963623046875,286.04052734375,292.1304931640625,286.5614624023437,292.1276550292969,297.1067810058594,284.6927185058594,1.0,0.271049290895462,1.0,1.0,0.0,1.0,-1.469578981399536,1.4695771932601929,1.7822889049057269e-06,1.12497079372406,0.6874967813491821,0.6874967813491821,0.0,29.95821189880371,25.0,11027.857421875,-0.0,255.90830993652344,1.0,283.1499938964844,284.189697265625,289.5507507324219,290.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,39041.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677795469760895,1.0,0.0,0.0,2.525613307952881,2.5256288051605225,4.256249894751818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.068359375,0.0,620.8291015625,1895.4371337890625,0.0,417.3235168457031,0.664753794670105,1.0,0.0,3.0,1.0,0.0
12295800,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.9050709009170532,0.1852971315383911,0.1670122742652893,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.8683977127075195,0.1639127135276794,0.1558067798614502,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.994012176990509,0.2579459249973297,0.1704584658145904,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.8105323910713196,0.1318752914667129,0.125548779964447,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.8149469494819641,0.133923128247261,0.6056368350982666,284.68963623046875,286.04052734375,292.1304931640625,286.5614624023437,292.1276550292969,297.1067810058594,284.6927185058594,1.0,0.271049290895462,1.0,1.0,0.0,1.0,-1.469578981399536,1.4695771932601929,1.7822889049057269e-06,1.12497079372406,0.6874967813491821,0.6874967813491821,0.0,29.95821189880371,25.0,11027.857421875,-0.0,255.90830993652344,1.0,283.1499938964844,284.189697265625,289.5507507324219,290.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,39041.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677795469760895,1.0,0.0,0.0,2.525613307952881,2.5256288051605225,4.256249894751818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.068359375,0.0,620.8291015625,1895.4371337890625,0.0,417.3235168457031,0.664753794670105,1.0,0.0,3.0,1.0,0.0
12295860,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.910675287246704,0.1857183277606964,0.1673474609851837,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8724188208580017,0.1637446731328964,0.1556127965450287,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.99271160364151,0.2595992088317871,0.1670625954866409,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.8138853311538696,0.1316116154193878,0.1252638101577758,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8167537450790405,0.1328821629285812,0.6007885336875916,284.72882080078125,286.0394592285156,292.2045288085937,286.6012878417969,292.20172119140625,297.11822509765625,284.732177734375,1.0,0.268939197063446,1.0,1.0,0.0,1.0,-1.4595085382461548,1.4595067501068115,1.7598050590095229e-06,1.1168965101242063,0.6705471277236938,0.6705471277236938,0.0,29.33369255065918,25.0,11001.1357421875,-0.0,250.1471099853516,1.0,283.1499938964844,284.2385559082031,289.592529296875,290.3915710449219,293.1499938964844,293.1499938964844,283.1499938964844,38924.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466022253036499,1.0,0.0,0.0,2.4056954383850098,2.405709981918335,3.861665618387633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.433349609375,0.0,553.800537109375,1895.4371337890625,0.0,412.9275817871094,0.6399610638618469,1.0,0.0,3.0,1.0,0.0
12295920,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.910675287246704,0.1857183277606964,0.1673474609851837,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.8724188208580017,0.1637446731328964,0.1556127965450287,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.99271160364151,0.2595992088317871,0.1670625954866409,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.8138853311538696,0.1316116154193878,0.1252638101577758,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8167537450790405,0.1328821629285812,0.6007885336875916,284.72882080078125,286.0394592285156,292.2045288085937,286.6012878417969,292.20172119140625,297.11822509765625,284.732177734375,1.0,0.268939197063446,1.0,1.0,0.0,1.0,-1.4595085382461548,1.4595067501068115,1.7598050590095229e-06,1.1168965101242063,0.6705471277236938,0.6705471277236938,0.0,29.33369255065918,25.0,11001.1357421875,-0.0,250.1471099853516,1.0,283.1499938964844,284.2385559082031,289.592529296875,290.3915710449219,293.1499938964844,293.1499938964844,283.1499938964844,38924.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466022253036499,1.0,0.0,0.0,2.4056954383850098,2.405709981918335,3.861665618387633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.433349609375,0.0,553.800537109375,1895.4371337890625,0.0,412.9275817871094,0.6399610638618469,1.0,0.0,3.0,1.0,0.0
12295980,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.916150152683258,0.1862543672323227,0.1677877604961395,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8761062622070312,0.1636511385440826,0.1554916054010391,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.9914411902427672,0.2614722847938537,0.1640508621931076,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8168953061103821,0.1314236223697662,0.1250529438257217,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8182536363601685,0.1319233030080795,0.5963252186775208,284.7707214355469,286.0358581542969,292.27783203125,286.6403503417969,292.2750244140625,297.1298522949219,284.7743225097656,1.0,0.2670913338661194,1.0,1.0,0.0,1.0,-1.4506641626358032,1.4506624937057495,1.7402020375811844e-06,1.1097956895828247,0.6542299389839172,0.6542299389839172,0.0,28.794471740722656,28.0,10978.2568359375,-0.0,245.16973876953125,1.0,283.1499938964844,284.2906188964844,289.6333923339844,290.4309997558594,293.1499938964844,293.1499938964844,283.1499938964844,38771.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646329581737518,1.0,0.0,0.0,2.290493488311768,2.2905073165893555,3.500672391965054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.9931640625,0.0,494.3565368652344,1895.4371337890625,0.0,409.4850158691406,0.6164084076881409,1.0,0.0,3.0,1.0,0.0
12296040,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.916150152683258,0.1862543672323227,0.1677877604961395,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8761062622070312,0.1636511385440826,0.1554916054010391,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.9914411902427672,0.2614722847938537,0.1640508621931076,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8168953061103821,0.1314236223697662,0.1250529438257217,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8182536363601685,0.1319233030080795,0.5963252186775208,284.7707214355469,286.0358581542969,292.27783203125,286.6403503417969,292.2750244140625,297.1298522949219,284.7743225097656,1.0,0.2670913338661194,1.0,1.0,0.0,1.0,-1.4506641626358032,1.4506624937057495,1.7402020375811844e-06,1.1097956895828247,0.6542299389839172,0.6542299389839172,0.0,28.794471740722656,28.0,10978.2568359375,-0.0,245.16973876953125,1.0,283.1499938964844,284.2906188964844,289.6333923339844,290.4309997558594,293.1499938964844,293.1499938964844,283.1499938964844,38771.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646329581737518,1.0,0.0,0.0,2.290493488311768,2.2905073165893555,3.500672391965054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.9931640625,0.0,494.3565368652344,1895.4371337890625,0.0,409.4850158691406,0.6164084076881409,1.0,0.0,3.0,1.0,0.0
12296100,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.9170273542404176,0.186567023396492,0.1680532097816467,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8763272166252136,0.1636337637901306,0.1554643809795379,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.9913488030433656,0.2623831033706665,0.1638417989015579,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8169847726821899,0.1313592493534088,0.1249812021851539,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8175954818725586,0.1314742565155029,0.5942596197128296,284.7931213378906,286.0147705078125,292.314208984375,286.6596069335937,292.3114013671875,297.1353454589844,284.797119140625,1.0,0.2667454779148102,1.0,1.0,0.0,1.0,-1.4481309652328491,1.448129177093506,1.7345777223454206e-06,1.1077263355255127,0.6465188264846802,0.6465188264846802,0.0,28.72226333618164,28.0,10975.32421875,-0.0,243.9573211669922,1.0,283.1499938964844,284.318603515625,289.65338134765625,290.4504699707031,293.1499938964844,293.1499938964844,283.1499938964844,38717.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640472829341888,1.0,0.0,0.0,2.2341532707214355,2.2341668605804443,3.330575850668538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.950439453125,0.0,467.14495849609375,1895.4371337890625,0.0,408.0424499511719,0.6050477623939514,1.0,0.0,3.0,1.0,0.0
12296160,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.9164642095565796,0.1869106590747833,0.1683509200811386,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.875320553779602,0.1636364907026291,0.1554611325263977,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9916847944259644,0.2630756497383117,0.1646085530519485,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8160117864608765,0.1313147693872451,0.1249334290623664,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8158684372901917,0.1310425847768783,0.5923029780387878,284.8171081542969,286.02978515625,292.3503723144531,286.6786804199219,292.3475646972656,297.1398620605469,284.8212585449219,1.0,0.266729474067688,1.0,1.0,0.0,1.0,-1.4469972848892212,1.4469956159591677,1.7320514871244086e-06,1.1067872047424316,0.6386459469795227,0.6386459469795227,0.0,28.796798706054688,31.0,10982.98828125,-0.0,243.6791381835937,1.0,283.1499938964844,284.3475952148437,289.6734619140625,290.470703125,293.1499938964844,293.1499938964844,283.1499938964844,38589.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635742306709289,1.0,0.0,0.0,2.18125581741333,2.1812689304351807,3.174728533394955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.2265625,0.0,442.2742614746094,1895.4371337890625,0.0,406.88092041015625,0.5943464636802673,1.0,0.0,3.0,1.0,0.0
12296220,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9120502471923828,0.187688261270523,0.1690386980772018,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8704839944839478,0.1636998057365417,0.1555213779211044,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.993249773979187,0.2636379599571228,0.1684249341487884,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8115493059158325,0.1312824934720993,0.1249037459492683,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8098162412643433,0.1302166432142257,0.5886357426643372,284.8690795898437,286.02130126953125,292.4220886230469,286.7161865234375,292.4193420410156,297.1453552246094,284.8736572265625,1.0,0.2675773799419403,1.0,1.0,0.0,1.0,-1.4480366706848145,1.4480350017547607,1.734268835207331e-06,1.1075507402420044,0.6239122748374939,0.6239122748374939,0.0,29.2995834350586,25.0,11016.029296875,-0.0,245.3421325683593,1.0,283.1499938964844,284.4096984863281,289.7142028808594,290.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,38383.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631523489952087,1.0,0.0,0.0,2.0791494846343994,2.0791618824005127,2.884461594021559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.1552734375,0.0,397.1857299804688,1895.4371337890625,0.0,405.8478088378906,0.5739829540252686,1.0,0.0,3.0,1.0,0.0
12296280,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9120502471923828,0.187688261270523,0.1690386980772018,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8704839944839478,0.1636998057365417,0.1555213779211044,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.993249773979187,0.2636379599571228,0.1684249341487884,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8115493059158325,0.1312824934720993,0.1249037459492683,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8098162412643433,0.1302166432142257,0.5886357426643372,284.8690795898437,286.02130126953125,292.4220886230469,286.7161865234375,292.4193420410156,297.1453552246094,284.8736572265625,1.0,0.2675773799419403,1.0,1.0,0.0,1.0,-1.4480366706848145,1.4480350017547607,1.734268835207331e-06,1.1075507402420044,0.6239122748374939,0.6239122748374939,0.0,29.2995834350586,25.0,11016.029296875,-0.0,245.3421325683593,1.0,283.1499938964844,284.4096984863281,289.7142028808594,290.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,38383.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631523489952087,1.0,0.0,0.0,2.0791494846343994,2.0791618824005127,2.884461594021559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.1552734375,0.0,397.1857299804688,1895.4371337890625,0.0,405.8478088378906,0.5739829540252686,1.0,0.0,3.0,1.0,0.0
12296340,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9183714985847472,0.188566192984581,0.1697904467582702,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8746848106384277,0.163822054862976,0.1556089073419571,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9919866919517516,0.26417276263237,0.1653123199939727,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8151371479034424,0.1313080042600631,0.1248998567461967,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8117902278900146,0.1294181048870086,0.5849485993385315,284.9189758300781,286.010498046875,292.49298095703125,286.7528686523437,292.4902648925781,297.1500244140625,284.9227294921875,1.0,0.2656830251216888,1.0,1.0,0.0,1.0,-1.440883994102478,1.4408823251724243,1.7186283685077797e-06,1.1018805503845217,0.6099977493286133,0.6099977493286133,0.0,28.775903701782227,28.0,11001.5234375,-0.0,241.1461639404297,1.0,283.1499938964844,284.4689025878906,289.7540588378906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,38172.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634429216384887,1.0,0.0,0.0,1.984668850898743,1.9846808910369875,2.62826716834752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.897705078125,0.0,358.4737854003906,1895.4371337890625,0.0,406.5590515136719,0.5554054975509644,1.0,0.0,3.0,1.0,0.0
12296400,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9183714985847472,0.188566192984581,0.1697904467582702,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8746848106384277,0.163822054862976,0.1556089073419571,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9919866919517516,0.26417276263237,0.1653123199939727,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8151371479034424,0.1313080042600631,0.1248998567461967,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8117902278900146,0.1294181048870086,0.5849485993385315,284.9189758300781,286.010498046875,292.49298095703125,286.7528686523437,292.4902648925781,297.1500244140625,284.9227294921875,1.0,0.2656830251216888,1.0,1.0,0.0,1.0,-1.440883994102478,1.4408823251724243,1.7186283685077797e-06,1.1018805503845217,0.6099977493286133,0.6099977493286133,0.0,28.775903701782227,28.0,11001.5234375,-0.0,241.1461639404297,1.0,283.1499938964844,284.4689025878906,289.7540588378906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,38172.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634429216384887,1.0,0.0,0.0,1.984668850898743,1.9846808910369875,2.62826716834752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.897705078125,0.0,358.4737854003906,1895.4371337890625,0.0,406.5590515136719,0.5554054975509644,1.0,0.0,3.0,1.0,0.0
12296460,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9205373525619508,0.1895715892314911,0.170654684305191,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8752911686897278,0.1640108376741409,0.1557684540748596,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9918875098228456,0.2656459212303161,0.1650796830654144,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8155463933944702,0.1314002722501754,0.1249685883522033,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8105313181877136,0.1286882162094116,0.5815790295600891,284.9677429199219,285.9974060058594,292.5630187988281,286.7887268066406,292.5603332519531,297.1585388183594,284.97216796875,1.0,0.2653780579566955,1.0,1.0,0.0,1.0,-1.4378653764724731,1.43786358833313,1.71191857134545e-06,1.0993515253067017,0.5968841314315796,0.5968841314315796,0.0,28.69062614440918,31.0,11002.263671875,-0.0,239.7203369140625,1.0,283.1499938964844,284.5286560058594,289.7889099121094,290.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,37967.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635067582130432,1.0,0.0,0.0,1.8975615501403809,1.8975731134414675,2.40262039596928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.939697265625,0.0,325.2628479003906,1895.4371337890625,0.0,406.7154846191406,0.5385431051254272,1.0,0.0,3.0,1.0,0.0
12296520,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9205373525619508,0.1895715892314911,0.170654684305191,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8752911686897278,0.1640108376741409,0.1557684540748596,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9918875098228456,0.2656459212303161,0.1650796830654144,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8155463933944702,0.1314002722501754,0.1249685883522033,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8105313181877136,0.1286882162094116,0.5815790295600891,284.9677429199219,285.9974060058594,292.5630187988281,286.7887268066406,292.5603332519531,297.1585388183594,284.97216796875,1.0,0.2653780579566955,1.0,1.0,0.0,1.0,-1.4378653764724731,1.43786358833313,1.71191857134545e-06,1.0993515253067017,0.5968841314315796,0.5968841314315796,0.0,28.69062614440918,31.0,11002.263671875,-0.0,239.7203369140625,1.0,283.1499938964844,284.5286560058594,289.7889099121094,290.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,37967.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635067582130432,1.0,0.0,0.0,1.8975615501403809,1.8975731134414675,2.40262039596928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.939697265625,0.0,325.2628479003906,1895.4371337890625,0.0,406.7154846191406,0.5385431051254272,1.0,0.0,3.0,1.0,0.0
12296580,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.917641580104828,0.1907926052808761,0.1717133969068527,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8715291023254395,0.1642754524946212,0.1560161709785461,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.993215262889862,0.2664181590080261,0.1683359891176223,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8121110796928406,0.131561666727066,0.1251208484172821,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8052610158920288,0.1280214488506317,0.5786021947860718,285.0221252441406,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1644897460937,285.0268859863281,1.0,0.2663033902645111,1.0,1.0,0.0,1.0,-1.4399497509002686,1.4399480819702148,1.716386236694234e-06,1.1009351015090942,0.5847479104995728,0.5847479104995728,0.0,29.140914916992188,25.0,11036.900390625,-0.0,241.6644744873047,1.0,283.1499938964844,284.5927734375,289.82373046875,290.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,37757.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634657800197601,1.0,0.0,0.0,1.818455696105957,1.8184667825698853,2.206474079002874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.151611328125,0.0,297.0278625488281,1895.4371337890625,0.0,406.6150512695313,0.5234430432319641,1.0,0.0,3.0,1.0,0.0
12296640,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.917641580104828,0.1907926052808761,0.1717133969068527,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8715291023254395,0.1642754524946212,0.1560161709785461,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.993215262889862,0.2664181590080261,0.1683359891176223,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8121110796928406,0.131561666727066,0.1251208484172821,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8052610158920288,0.1280214488506317,0.5786021947860718,285.0221252441406,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1644897460937,285.0268859863281,1.0,0.2663033902645111,1.0,1.0,0.0,1.0,-1.4399497509002686,1.4399480819702148,1.716386236694234e-06,1.1009351015090942,0.5847479104995728,0.5847479104995728,0.0,29.140914916992188,25.0,11036.900390625,-0.0,241.6644744873047,1.0,283.1499938964844,284.5927734375,289.82373046875,290.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,37757.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634657800197601,1.0,0.0,0.0,1.818455696105957,1.8184667825698853,2.206474079002874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.151611328125,0.0,297.0278625488281,1895.4371337890625,0.0,406.6150512695313,0.5234430432319641,1.0,0.0,3.0,1.0,0.0
12296700,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9201064705848694,0.1914689838886261,0.1722996085882187,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.872829020023346,0.1644304990768432,0.1561526209115982,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9928991198539734,0.2666508853435516,0.1675314158201217,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8132243752479553,0.1316621750593185,0.1252066493034362,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8055363893508911,0.1276998072862625,0.5771286487579346,285.04931640625,285.9588317871094,292.6664123535156,286.8409118652344,292.66375732421875,297.1667175292969,285.0535888671875,1.0,0.265698105096817,1.0,1.0,0.0,1.0,-1.4381908178329468,1.438189148902893,1.7125790918726125e-06,1.0995622873306274,0.5791903734207153,0.5791903734207153,0.0,29.006690979003903,25.0,11040.0439453125,-0.0,240.62448120117188,1.0,283.1499938964844,284.6241760253906,289.8417358398437,290.645263671875,293.1499938964844,293.1499938964844,283.1499938964844,37678.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635902047157287,1.0,0.0,0.0,1.7811548709869385,1.7811657190322876,2.1168824559936186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.161865234375,0.0,284.429931640625,1895.4371337890625,0.0,406.9200439453125,0.5164536237716675,1.0,0.0,3.0,1.0,0.0
12296760,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9258623123168944,0.1921723932027816,0.1729050725698471,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8768006563186646,0.164597749710083,0.1562907248735427,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9917173981666564,0.2673117220401764,0.1646842509508133,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8166697025299072,0.1317740827798843,0.1252928227186203,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8082495927810669,0.1273883879184723,0.5756396651268005,285.0728759765625,285.9647216796875,292.7004089355469,286.8578491210937,292.69775390625,297.17041015625,285.0765991210937,1.0,0.2645072937011719,1.0,1.0,0.0,1.0,-1.433983325958252,1.4339816570281982,1.7034088841683117e-06,1.096192717552185,0.5735213160514832,0.5735213160514832,0.0,28.57129096984864,28.0,11027.9833984375,-0.0,237.8689880371093,1.0,283.1499938964844,284.6519470214844,289.85919189453125,290.6632385253906,293.1499938964844,293.1499938964844,283.1499938964844,37559.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637545645236969,1.0,0.0,0.0,1.7471851110458374,1.747195839881897,2.036907176261593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.12890625,0.0,273.1372375488281,1895.4371337890625,0.0,407.32330322265625,0.510044515132904,1.0,0.0,3.0,1.0,0.0
